time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044340,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.0,0.0,9.459629654884338e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.0,0.0,9.961491014109924e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,7.357532740570605e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,9.961474279407412e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,0.0004725206817965,284.8349609375,294.1499938964844,295.17352294921875,293.6104431152344,296.68463134765625,295.2301940917969,284.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080018546432,6.799699914239454e-09,0.0010079951025545,-0.0168661698698997,0.0,0.0,0.0,-0.0081837214529514,60.0,16.32964324951172,-0.0,-6.927583484639399e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.0,0.0,9.459629654884338e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.0,0.0,9.961491014109924e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,7.357532740570605e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,9.961474279407412e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,0.0004725206817965,284.8349609375,294.1499938964844,295.17352294921875,293.6104431152344,296.68463134765625,295.2301940917969,284.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080018546432,6.799699914239454e-09,0.0010079951025545,-0.0168661698698997,0.0,0.0,0.0,-0.0081837214529514,60.0,16.32964324951172,-0.0,-6.927583484639399e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,9.44130588322878e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,9.94219517451711e-05,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,7.343280594795942e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87432861328125,0.0,0.0,9.942178439814596e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,0.000471605482744,284.83013916015625,294.1499938964844,295.15771484375,293.59521484375,296.6576538085937,295.2146301269531,284.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060482891276,6.571258204246533e-09,0.0010060416534543,-0.0162677895277738,0.0,0.0,0.0,-0.0080704726278781,60.0,16.20500373840332,-0.0,-6.900756943650779e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,9.44130588322878e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,9.94219517451711e-05,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,7.343280594795942e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87432861328125,0.0,0.0,9.942178439814596e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,0.000471605482744,284.83013916015625,294.1499938964844,295.15771484375,293.59521484375,296.6576538085937,295.2146301269531,284.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060482891276,6.571258204246533e-09,0.0010060416534543,-0.0162677895277738,0.0,0.0,0.0,-0.0080704726278781,60.0,16.20500373840332,-0.0,-6.900756943650779e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,9.42560363910161e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,9.925659105647357e-05,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.0,0.0,7.331067172344774e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,9.925642370944844e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,0.0004708212218247,284.8254699707031,294.1499938964844,295.14208984375,293.5802001953125,296.63092041015625,295.199462890625,284.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043738875538,6.375480143816503e-09,0.0010043674847111,-0.0157549530267715,0.0,0.0,0.0,-0.0079734167084097,60.0,16.08722496032715,-0.0,-6.877806413285725e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,9.42560363910161e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,9.925659105647357e-05,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.0,0.0,7.331067172344774e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,9.925642370944844e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,0.0004708212218247,284.8254699707031,294.1499938964844,295.14208984375,293.5802001953125,296.63092041015625,295.199462890625,284.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043738875538,6.375480143816503e-09,0.0010043674847111,-0.0157549530267715,0.0,0.0,0.0,-0.0079734167084097,60.0,16.08722496032715,-0.0,-6.877806413285725e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,9.419306297786534e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,9.919027070282028e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,7.326168997678906e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.0,0.0,9.919011063175276e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,0.0004705066967289,284.8232116699219,294.1499938964844,295.13433837890625,293.5727233886719,296.61767578125,295.1920471191406,284.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037026368081,6.296955845641605e-09,0.0010036963503807,-0.0155492573976516,0.0,0.0,0.0,-0.0079344902187585,60.0,16.032026290893555,-0.0,-6.868612700827725e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,9.413519001100212e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,9.912932728184388e-05,299.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,7.32166736270301e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,9.912916721077636e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,0.0004702176665887,284.82098388671875,294.1499938964844,295.1266174316406,293.5653076171875,296.6044616699219,295.1846618652344,284.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030864505097,6.224786019970452e-09,0.0010030802804976,-0.0153602045029401,0.0,0.0,0.0,-0.0078987181186676,60.0,15.977991104125977,-0.0,-6.860167900413219e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,9.40407335292548e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,9.902985038934276e-05,299.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,7.314320100704208e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.902969031827524e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,0.0004697459226008,284.8166198730469,294.1499938964844,295.1112365722656,293.5505065917969,296.5782165527344,295.1699523925781,284.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020771296694,6.106966043972761e-09,0.0010020709596574,-0.0150515679270029,0.0,0.0,0.0,-0.0078403009101748,60.0,15.874753952026367,-0.0,-6.846392608395035e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,9.40407335292548e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,9.902985038934276e-05,299.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,7.314320100704208e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.902969031827524e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,0.0004697459226008,284.8166198730469,294.1499938964844,295.1112365722656,293.5505065917969,296.5782165527344,295.1699523925781,284.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020771296694,6.106966043972761e-09,0.0010020709596574,-0.0150515679270029,0.0,0.0,0.0,-0.0078403009101748,60.0,15.874753952026367,-0.0,-6.846392608395035e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,9.397826943313704e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.0,0.0,9.896406845655292e-05,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,7.309461216209456e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.859619140625,0.0,0.0,9.89639083854854e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,0.000469433987746,284.8124084472656,294.1499938964844,295.095947265625,293.5357971191406,296.5521545410156,295.1553039550781,284.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001410302706,6.0290132886109404e-09,0.0010014043655246,-0.0148473633453249,0.0,0.0,0.0,-0.0078016556799411,60.0,15.778468132019045,-0.0,-6.837286292693534e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,9.397826943313704e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.0,0.0,9.896406845655292e-05,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,7.309461216209456e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.859619140625,0.0,0.0,9.89639083854854e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,0.000469433987746,284.8124084472656,294.1499938964844,295.095947265625,293.5357971191406,296.5521545410156,295.1553039550781,284.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001410302706,6.0290132886109404e-09,0.0010014043655246,-0.0148473633453249,0.0,0.0,0.0,-0.0078016556799411,60.0,15.778468132019045,-0.0,-6.837286292693534e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,9.394615335622802e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,9.89302498055622e-05,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,7.306962652364746e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,9.893008973449469e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.000469273654744,284.808349609375,294.1499938964844,295.0806884765625,293.5211181640625,296.5263061523437,295.1405944824219,284.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010669939219,5.988881390806e-09,0.0010010610567405,-0.0147422337904572,0.0,0.0,0.0,-0.0077817598357796,60.0,15.688956260681152,-0.0,-6.832600263351196e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,9.394615335622802e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,9.89302498055622e-05,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,7.306962652364746e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,9.893008973449469e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.000469273654744,284.808349609375,294.1499938964844,295.0806884765625,293.5211181640625,296.5263061523437,295.1405944824219,284.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010669939219,5.988881390806e-09,0.0010010610567405,-0.0147422337904572,0.0,0.0,0.0,-0.0077817598357796,60.0,15.688956260681152,-0.0,-6.832600263351196e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,9.394156222697347e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,9.892540401779117e-05,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,7.30660540284589e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,9.892525122268124e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,0.0004692508082371,284.8044128417969,294.1499938964844,295.0654296875,293.50640869140625,296.5006408691406,295.12579345703125,284.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010169353336,5.983040729518052e-09,0.0010010109981521,-0.0147269330918788,0.0,0.0,0.0,-0.0077788638882339,60.0,15.60576057434082,-0.0,-6.831918852867602e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,9.394156222697347e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,9.892540401779117e-05,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,7.30660540284589e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,9.892525122268124e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,0.0004692508082371,284.8044128417969,294.1499938964844,295.0654296875,293.50640869140625,296.5006408691406,295.12579345703125,284.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010169353336,5.983040729518052e-09,0.0010010109981521,-0.0147269330918788,0.0,0.0,0.0,-0.0077788638882339,60.0,15.60576057434082,-0.0,-6.831918852867602e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,9.3948699941393e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,9.89329200820066e-05,299.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,7.30715983081609e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.0,0.0,9.89327672868967e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,0.000469286518637,284.802490234375,294.1499938964844,295.05780029296875,293.49908447265625,296.4878845214844,295.11834716796875,284.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010944679379,5.991878992972488e-09,0.0010010885307565,-0.0147500839084386,0.0,0.0,0.0,-0.0077832550741732,60.0,15.566308975219728,-0.0,-6.83294985037719e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.0,0.0,9.396103996550664e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,9.894591494230554e-05,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,7.308119529625401e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495483398437,0.0,0.0,9.894576214719564e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,0.0004693481896538,284.8006286621094,294.1499938964844,295.0501403808594,293.49169921875,296.47515869140625,295.1108703613281,284.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012255515903,6.007196073909426e-09,0.0010012194979935,-0.0147902080789208,0.0,0.0,0.0,-0.0077908486127853,60.0,15.528120994567873,-0.0,-6.834738286443098e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.0,0.0,9.399915143148974e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84619140625,0.0,0.0,9.898603457259014e-05,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,7.311083027161658e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,9.898588905343786e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414306640625,0.0,0.0,0.0004695386451203,284.7969665527344,294.1499938964844,295.0347595214844,293.4768981933594,296.4498291015625,295.095703125,284.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016283486038,6.0545617408536145e-09,0.0010016222950071,-0.0149142909795045,0.0,0.0,0.0,-0.0078143188729882,60.0,15.455608367919922,-0.0,-6.840269861640992e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.0,0.0,9.399915143148974e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84619140625,0.0,0.0,9.898603457259014e-05,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84588623046875,0.0,0.0,7.311083027161658e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,9.898588905343786e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414306640625,0.0,0.0,0.0004695386451203,284.7969665527344,294.1499938964844,295.0347595214844,293.4768981933594,296.4498291015625,295.095703125,284.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016283486038,6.0545617408536145e-09,0.0010016222950071,-0.0149142909795045,0.0,0.0,0.0,-0.0078143188729882,60.0,15.455608367919922,-0.0,-6.840269861640992e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,9.4051611085888e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431091308594,0.0,0.0,9.904127364279702e-05,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,7.315163384191692e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,9.904112812364474e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,0.0004698007542174,284.7934875488281,294.1499938964844,295.019287109375,293.4620056152344,296.4246826171875,295.080322265625,284.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021863272413,6.119813100724514e-09,0.0010021801572293,-0.0150852231308817,0.0,0.0,0.0,-0.0078466655686497,60.0,15.387065887451172,-0.0,-6.847893985195699e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,9.4051611085888e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431091308594,0.0,0.0,9.904127364279702e-05,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,7.315163384191692e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,9.904112812364474e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,0.0004698007542174,284.7934875488281,294.1499938964844,295.019287109375,293.4620056152344,296.4246826171875,295.080322265625,284.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021863272413,6.119813100724514e-09,0.0010021801572293,-0.0150852231308817,0.0,0.0,0.0,-0.0078466655686497,60.0,15.387065887451172,-0.0,-6.847893985195699e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,9.41135294851847e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.0,0.0,9.910647349897772e-05,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398132324219,0.0,0.0,7.319978612940758e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403015136719,0.0,0.0,9.910632797982544e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,0.0004701101279351,284.79010009765625,294.1499938964844,295.0036315917969,293.44696044921875,296.399658203125,295.06475830078125,284.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196847479600365e-09,0.0010028388351202,-0.0152870193123817,0.0,0.0,0.0,-0.0078848544508218,60.0,15.321727752685549,-0.0,-6.856900114371457e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,9.41135294851847e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.0,0.0,9.910647349897772e-05,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398132324219,0.0,0.0,7.319978612940758e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403015136719,0.0,0.0,9.910632797982544e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.0,0.0,0.0004701101279351,284.79010009765625,294.1499938964844,295.0036315917969,293.44696044921875,296.399658203125,295.06475830078125,284.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028450051322,6.196847479600365e-09,0.0010028388351202,-0.0152870193123817,0.0,0.0,0.0,-0.0078848544508218,60.0,15.321727752685549,-0.0,-6.856900114371457e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,9.417936234967784e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,9.917579154716805e-05,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,7.325097976718098e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,9.917564602801576e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326416015625,0.0,0.0,0.000470439059427,284.786865234375,294.1499938964844,294.9878234863281,293.4317321777344,296.3747863769531,295.0489196777344,284.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.278762842981678e-09,0.0010035394225269,-0.015501600690186,0.0,0.0,0.0,-0.0079254647716879,60.0,15.258888244628906,-0.0,-6.866483204248652e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,9.417936234967784e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,9.917579154716805e-05,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369445800781,0.0,0.0,7.325097976718098e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,9.917564602801576e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326416015625,0.0,0.0,0.000470439059427,284.786865234375,294.1499938964844,294.9878234863281,293.4317321777344,296.3747863769531,295.0489196777344,284.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035457089543,6.278762842981678e-09,0.0010035394225269,-0.015501600690186,0.0,0.0,0.0,-0.0079254647716879,60.0,15.258888244628906,-0.0,-6.866483204248652e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,9.421042341273278e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,9.92085042526014e-05,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.0,0.0,7.327514322241768e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,9.920835873344912e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,0.0004705942701548,284.78533935546875,294.1499938964844,294.9798278808594,293.4240417480469,296.3623962402344,295.0408935546875,284.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038779582828,6.317414147360978e-09,0.0010038716718554,-0.0156028484925627,0.0,0.0,0.0,-0.0079446341842412,60.0,15.22810173034668,-0.0,-6.871007229847238e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340759277344,0.0,0.0,9.423925075680016e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,9.92388595477678e-05,299.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,7.329756044782698e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83465576171875,0.0,0.0,9.92387140286155e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,0.0004707383050117,284.7838439941406,294.1499938964844,294.9717712402344,293.4162902832031,296.35009765625,295.0328063964844,284.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041844798251,6.35327701559163e-09,0.0010041780769824,-0.0156967919319868,0.0,0.0,0.0,-0.0079624122008681,60.0,15.197559356689451,-0.0,-6.875206537415579e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,9.428852354176342e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.0,0.0,9.929074440151452e-05,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,7.333588291658089e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320007324219,0.0,0.0,9.929059888236225e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,0.0004709845234174,284.78094482421875,294.1499938964844,294.9554443359375,293.40057373046875,296.3255615234375,295.0165100097656,284.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047076502814,6.4145635469969875e-09,0.0010047012474387,-0.015857333317399,0.0,0.0,0.0,-0.0079927900806069,60.0,15.13650894165039,-0.0,-6.882385150674963e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,9.428852354176342e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.0,0.0,9.929074440151452e-05,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,7.333588291658089e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320007324219,0.0,0.0,9.929059888236225e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,0.0004709845234174,284.78094482421875,294.1499938964844,294.9554443359375,293.40057373046875,296.3255615234375,295.0165100097656,284.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047076502814,6.4145635469969875e-09,0.0010047012474387,-0.015857333317399,0.0,0.0,0.0,-0.0079927900806069,60.0,15.13650894165039,-0.0,-6.882385150674963e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288879394531,0.0,0.0,9.43157501751557e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82928466796875,0.0,0.0,9.93194116745144e-05,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290100097656,0.0,0.0,7.335705595323816e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,9.931926615536212e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.0,0.0,0.0004711205838248,284.7782897949219,294.1499938964844,294.9388427734375,293.3846130371094,296.3011779785156,294.9999694824219,284.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049968259409,6.448380496237861e-09,0.0010049904230982,-0.015945915132761,0.0,0.0,0.0,-0.0080095548182725,60.0,15.073786735534668,-0.0,-6.886347847512297e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288879394531,0.0,0.0,9.43157501751557e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82928466796875,0.0,0.0,9.93194116745144e-05,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290100097656,0.0,0.0,7.335705595323816e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,9.931926615536212e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.0,0.0,0.0004711205838248,284.7782897949219,294.1499938964844,294.9388427734375,293.3846130371094,296.3011779785156,294.9999694824219,284.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049968259409,6.448380496237861e-09,0.0010049904230982,-0.015945915132761,0.0,0.0,0.0,-0.0080095548182725,60.0,15.073786735534668,-0.0,-6.886347847512297e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8264465332031,0.0,0.0,9.433479135623202e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.0,0.0,9.933944966178387e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265380859375,0.0,0.0,7.337185525102541e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269958496094,0.0,0.0,9.93393114185892e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,0.0004712157533504,284.77569580078125,294.1499938964844,294.9219055175781,293.3682861328125,296.27691650390625,294.9833374023437,284.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052024153992,6.471995384060847e-09,0.0010051960125565,-0.0160077717155218,0.0,0.0,0.0,-0.0080212792381644,60.0,15.01041316986084,-0.0,-6.889115411468083e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8264465332031,0.0,0.0,9.433479135623202e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.0,0.0,9.933944966178387e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265380859375,0.0,0.0,7.337185525102541e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269958496094,0.0,0.0,9.93393114185892e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,0.0004712157533504,284.77569580078125,294.1499938964844,294.9219055175781,293.3682861328125,296.27691650390625,294.9833374023437,284.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052024153992,6.471995384060847e-09,0.0010051960125565,-0.0160077717155218,0.0,0.0,0.0,-0.0080212792381644,60.0,15.01041316986084,-0.0,-6.889115411468083e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240966796875,0.0,0.0,9.433369268663228e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.0,0.0,9.93382855085656e-05,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,7.337099668802693e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246459960937,0.0,0.0,9.933815454132856e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0,0.0004712103400379,284.77325439453125,294.1499938964844,294.9045715332031,293.35162353515625,296.25274658203125,294.966552734375,284.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051899589598,6.470522340151774e-09,0.0010051834397017,-0.0160039123147726,0.0,0.0,0.0,-0.0080205500125885,60.0,14.945362091064451,-0.0,-6.888942749583293e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240966796875,0.0,0.0,9.433369268663228e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.0,0.0,9.93382855085656e-05,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,7.337099668802693e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246459960937,0.0,0.0,9.933815454132856e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0,0.0004712103400379,284.77325439453125,294.1499938964844,294.9045715332031,293.35162353515625,296.25274658203125,294.966552734375,284.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051899589598,6.470522340151774e-09,0.0010051834397017,-0.0160039123147726,0.0,0.0,0.0,-0.0080205500125885,60.0,14.945362091064451,-0.0,-6.888942749583293e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,9.43317572819069e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82330322265625,0.0,0.0,9.933625551639123e-05,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.0,0.0,7.33694905648008e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,9.933611727319658e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81903076171875,0.0,0.0,0.0004712007357738,284.77203369140625,294.1499938964844,294.895751953125,293.3431396484375,296.2406616210937,294.9581604003906,285.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051677236333,6.468063862286044e-09,0.0010051612043753,-0.0159974731504917,0.0,0.0,0.0,-0.0080193243920803,60.0,14.912814140319824,-0.0,-6.88865497977531e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82177734375,0.0,0.0,9.43174381973222e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221435546875,0.0,0.0,9.932117245625705e-05,299.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,7.335835107369348e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,9.932103421306238e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,0.0004711292276624,284.7708740234375,294.1499938964844,294.8868408203125,293.3345642089844,296.2286376953125,294.94970703125,285.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050117271021,6.450165734861457e-09,0.0010050053242594,-0.0159505922347307,0.0,0.0,0.0,-0.0080104377120733,60.0,14.87902545928955,-0.0,-6.886557457619348e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.0,0.0,9.427341865375638e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,9.927481005433948e-05,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,7.332411041716114e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0,9.92746790871024e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,0.0004709094355348,284.7686462402344,294.1499938964844,294.86865234375,293.31707763671875,296.2046813964844,294.9326477050781,285.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045450180768,6.3952199091943385e-09,0.0010045386152341,-0.0158066600561141,0.0,0.0,0.0,-0.0079832142218947,60.0,14.809163093566896,-0.0,-6.88011851934789e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
