time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046680,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.0,0.0,9.427341865375638e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,9.927481005433948e-05,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,7.332411041716114e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0,9.92746790871024e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,0.0004709094355348,284.7686462402344,294.1499938964844,294.86865234375,293.31707763671875,296.2046813964844,294.9326477050781,285.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045450180768,6.3952199091943385e-09,0.0010045386152341,-0.0158066600561141,0.0,0.0,0.0,-0.0079832142218947,60.0,14.809163093566896,-0.0,-6.88011851934789e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,9.42100159591064e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,9.920803859131412e-05,299.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,7.327478670049459e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,9.920790762407704e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,0.0004705927567556,284.7666015625,294.1499938964844,294.8500061035156,293.2991027832031,296.1808166503906,294.9154357910156,285.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038688778877,6.3161151864221665e-09,0.0010038625914603,-0.0155994435772299,0.0,0.0,0.0,-0.0079440008848905,60.0,14.73692226409912,-0.0,-6.870855173701784e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,9.42100159591064e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,9.920803859131412e-05,299.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,7.327478670049459e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,9.920790762407704e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,0.0004705927567556,284.7666015625,294.1499938964844,294.8500061035156,293.2991027832031,296.1808166503906,294.9154357910156,285.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038688778877,6.3161151864221665e-09,0.0010038625914603,-0.0155994435772299,0.0,0.0,0.0,-0.0079440008848905,60.0,14.73692226409912,-0.0,-6.870855173701784e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155822753906,0.0,0.0,9.412902727490292e-05,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81591796875,0.0,0.0,9.912274981616064e-05,299.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.815673828125,0.0,0.0,7.32117987354286e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.0,0.0,9.91226188489236e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.0,0.0,0.0004701883008237,284.76470947265625,294.1499938964844,294.8310852050781,293.2808837890625,296.1571044921875,294.8981628417969,285.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215112424712288e-09,0.0010029989061877,-0.0153348622843623,0.0,0.0,0.0,-0.0078939292579889,60.0,14.662559509277344,-0.0,-6.859036005835152e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155822753906,0.0,0.0,9.412902727490292e-05,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81591796875,0.0,0.0,9.912274981616064e-05,299.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.815673828125,0.0,0.0,7.32117987354286e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.0,0.0,9.91226188489236e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.0,0.0,0.0004701883008237,284.76470947265625,294.1499938964844,294.8310852050781,293.2808837890625,296.1571044921875,294.8981628417969,285.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215112424712288e-09,0.0010029989061877,-0.0153348622843623,0.0,0.0,0.0,-0.0078939292579889,60.0,14.662559509277344,-0.0,-6.859036005835152e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,9.403277363162488e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,9.902138117467985e-05,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81378173828125,0.0,0.0,7.313692913157865e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.814208984375,0.0,0.0,9.90212574834004e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,0.0004697075637523,284.762939453125,294.1499938964844,294.8121337890625,293.2626647949219,296.1334533691406,294.880859375,285.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019782930612,6.0950822167171745e-09,0.0010019721230491,-0.0150204338133335,0.0,0.0,0.0,-0.0078344233334064,60.0,14.586563110351562,-0.0,-6.845003497346624e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,9.403277363162488e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,9.902138117467985e-05,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81378173828125,0.0,0.0,7.313692913157865e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.814208984375,0.0,0.0,9.90212574834004e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,0.0004697075637523,284.762939453125,294.1499938964844,294.8121337890625,293.2626647949219,296.1334533691406,294.880859375,285.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019782930612,6.0950822167171745e-09,0.0010019721230491,-0.0150204338133335,0.0,0.0,0.0,-0.0078344233334064,60.0,14.586563110351562,-0.0,-6.845003497346624e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127746582031,0.0,0.0,9.397955727763474e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131408691406,0.0,0.0,9.89653417491354e-05,299.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,7.309553620871156e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81329345703125,0.0,0.0,9.896521805785596e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,0.0004694417875725,284.7620849609375,294.1499938964844,294.8026428222656,293.2535400390625,296.1216735839844,294.8721923828125,285.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014075087383,6.028726406981377e-09,0.0010014015715569,-0.0148466117680072,0.0,0.0,0.0,-0.0078015117906033,60.0,14.548016548156738,-0.0,-6.837252897184953e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119201660156,0.0,0.0,9.392472566105424e-05,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.812255859375,0.0,0.0,9.890759974950925e-05,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81201171875,0.0,0.0,7.305288454517722e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124084472656,0.0,0.0,9.89074760582298e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.0004691679205279,284.76129150390625,294.1499938964844,294.7931823730469,293.2444152832031,296.10992431640625,294.863525390625,285.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008228709921,5.9603597613033815e-09,0.0010008169338107,-0.0146675165742635,0.0,0.0,0.0,-0.0077676195651292,60.0,14.509207725524902,-0.0,-6.82927137063416e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,9.381248673889786e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.810546875,0.0,0.0,9.878940181806684e-05,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,7.296558032976463e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,9.87892781267874e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066101074219,0.0,0.0,0.0004686073225457,284.759765625,294.1499938964844,294.774169921875,293.22613525390625,296.08648681640625,294.8462829589844,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996286826208,5.8204174813170084e-09,0.0009996228618547,-0.0143009144812822,0.0,0.0,0.0,-0.007698256522417,60.0,14.431379318237305,-0.0,-6.81294736182281e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,9.381248673889786e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.810546875,0.0,0.0,9.878940181806684e-05,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,7.296558032976463e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,9.87892781267874e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066101074219,0.0,0.0,0.0004686073225457,284.759765625,294.1499938964844,294.774169921875,293.22613525390625,296.08648681640625,294.8462829589844,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996286826208,5.8204174813170084e-09,0.0009996228618547,-0.0143009144812822,0.0,0.0,0.0,-0.007698256522417,60.0,14.431379318237305,-0.0,-6.81294736182281e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.0,0.0,9.370106999995188e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,9.867206972558051e-05,299.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0,0.0,7.287892367457971e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,9.867194603430109e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,0.0004680508573073,284.7583923339844,294.1499938964844,294.7551574707031,293.2078552246094,296.06317138671875,294.8290405273437,285.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984398493543,5.68150193558381e-09,0.0009984341450035,-0.013936998322606,0.0,0.0,0.0,-0.0076293861493468,60.0,14.353906631469728,-0.0,-6.7967633299304e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.0,0.0,9.370106999995188e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,9.867206972558051e-05,299.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0,0.0,7.287892367457971e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,9.867194603430109e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,0.0004680508573073,284.7583923339844,294.1499938964844,294.7551574707031,293.2078552246094,296.06317138671875,294.8290405273437,285.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984398493543,5.68150193558381e-09,0.0009984341450035,-0.013936998322606,0.0,0.0,0.0,-0.0076293861493468,60.0,14.353906631469728,-0.0,-6.7967633299304e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,9.359649993712084e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.0,0.0,9.856194810708983e-05,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,7.279758574441075e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,9.856183169176802e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,0.0004675285890698,284.7571716308594,294.1499938964844,294.736083984375,293.1894836425781,296.0399475097656,294.8118591308594,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973243577405,5.551124448999189e-09,0.0009973187698051,-0.0135954460129141,0.0,0.0,0.0,-0.0075647495687007,60.0,14.277490615844728,-0.0,-6.781591110893714e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,9.359649993712084e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.0,0.0,9.856194810708983e-05,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,7.279758574441075e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,9.856183169176802e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,0.0004675285890698,284.7571716308594,294.1499938964844,294.736083984375,293.1894836425781,296.0399475097656,294.8118591308594,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973243577405,5.551124448999189e-09,0.0009973187698051,-0.0135954460129141,0.0,0.0,0.0,-0.0075647495687007,60.0,14.277490615844728,-0.0,-6.781591110893714e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,9.35079515329562e-05,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,9.846869943430649e-05,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,7.272871152963489e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.0,0.0,9.846857574302704e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,0.0004670863272622,284.75616455078125,294.1499938964844,294.71697998046875,293.1711120605469,296.0168762207031,294.79473876953125,285.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963790653273,5.440699446523922e-09,0.0009963735938072,-0.0133061585947871,0.0,0.0,0.0,-0.0075100027024745,60.0,14.20367431640625,-0.0,-6.768754445829472e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,9.35079515329562e-05,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,9.846869943430649e-05,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,7.272871152963489e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.0,0.0,9.846857574302704e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,0.0004670863272622,284.75616455078125,294.1499938964844,294.71697998046875,293.1711120605469,296.0168762207031,294.79473876953125,285.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963790653273,5.440699446523922e-09,0.0009963735938072,-0.0133061585947871,0.0,0.0,0.0,-0.0075100027024745,60.0,14.20367431640625,-0.0,-6.768754445829472e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051452636719,0.0,0.0,9.346399019705132e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.842240251600742e-05,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80523681640625,0.0,0.0,7.269451452884823e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,9.84222861006856e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,0.0004668667679652,284.7556457519531,294.1499938964844,294.7074279785156,293.1618957519531,296.0053405761719,294.7862243652344,285.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959124727174,5.385885959441339e-09,0.0009959070011973,-0.0131625570356845,0.0,0.0,0.0,-0.0074828402139246,60.0,14.166854858398438,-0.0,-6.76238656183159e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80450439453125,0.0,0.0,9.342559496872128e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,9.83819700195454e-05,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045959472656,0.0,0.0,7.266465399879962e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,9.838185360422358e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,0.0004666750319302,284.75518798828125,294.1499938964844,294.69781494140625,293.1526794433594,295.99383544921875,294.7776794433594,285.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955026907846,5.338006481281354e-09,0.0009954974520951,-0.0130371218547225,0.0,0.0,0.0,-0.0074591031298041,60.0,14.130650520324709,-0.0,-6.756827275467003e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,9.336117364000528e-05,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,9.831412171479316e-05,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,7.261454447871074e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,9.831400529947132e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999267578125,0.0,0.0,0.0004663532890845,284.7543334960937,294.1499938964844,294.6786193847656,293.1341857910156,295.9708557128906,294.7604675292969,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948135120794,5.257644541956097e-09,0.0009948082733899,-0.0128265907987952,0.0,0.0,0.0,-0.0074192541651427,60.0,14.059916496276855,-0.0,-6.747501402060152e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,9.336117364000528e-05,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,9.831412171479316e-05,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,7.261454447871074e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,9.831400529947132e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999267578125,0.0,0.0,0.0004663532890845,284.7543334960937,294.1499938964844,294.6786193847656,293.1341857910156,295.9708557128906,294.7604675292969,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948135120794,5.257644541956097e-09,0.0009948082733899,-0.0128265907987952,0.0,0.0,0.0,-0.0074192541651427,60.0,14.059916496276855,-0.0,-6.747501402060152e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,9.331519686384128e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.0,0.0,9.826570749282836e-05,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,7.257878314703703e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026733398437,0.0,0.0,9.826559835346416e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7988586425781,0.0,0.0,0.0004661237180698,284.75360107421875,294.1499938964844,294.6593322753906,293.1156311035156,295.9479675292969,294.7430725097656,285.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943227050825,5.2002775419168765e-09,0.0009943174663931,-0.0126762986183166,0.0,0.0,0.0,-0.0073908139020204,60.0,13.991530418395996,-0.0,-6.740847879882494e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,9.331519686384128e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.0,0.0,9.826570749282836e-05,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,7.257878314703703e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026733398437,0.0,0.0,9.826559835346416e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7988586425781,0.0,0.0,0.0004661237180698,284.75360107421875,294.1499938964844,294.6593322753906,293.1156311035156,295.9479675292969,294.7430725097656,285.1567687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943227050825,5.2002775419168765e-09,0.0009943174663931,-0.0126762986183166,0.0,0.0,0.0,-0.0073908139020204,60.0,13.991530418395996,-0.0,-6.740847879882494e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,9.329163003712893e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.801513671875,0.0,0.0,9.82408892014064e-05,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80126953125,0.0,0.0,7.256044773384929e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.824077278608456e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,0.0004660060512833,284.7530212402344,294.1499938964844,294.63995361328125,293.09698486328125,295.9251403808594,294.7254333496094,285.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940712479874,5.1708282100548786e-09,0.0009940660092979,-0.0125991450622677,0.0,0.0,0.0,-0.0073762163519859,60.0,13.926347732543944,-0.0,-6.737433011494431e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,9.329163003712893e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.801513671875,0.0,0.0,9.82408892014064e-05,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80126953125,0.0,0.0,7.256044773384929e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.824077278608456e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,0.0004660060512833,284.7530212402344,294.1499938964844,294.63995361328125,293.09698486328125,295.9251403808594,294.7254333496094,285.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940712479874,5.1708282100548786e-09,0.0009940660092979,-0.0125991450622677,0.0,0.0,0.0,-0.0073762163519859,60.0,13.926347732543944,-0.0,-6.737433011494431e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,9.328556916443632e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,9.823450091062114e-05,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,7.255572563735768e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,9.823438449529932e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969970703125,0.0,0.0,0.0004659758124034,284.7525634765625,294.1499938964844,294.6205139160156,293.0782775878906,295.9023742675781,294.70751953125,285.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940054733306,5.163186322931779e-09,0.0009940003510564,-0.0125791253522038,0.0,0.0,0.0,-0.0073724263347685,60.0,13.863666534423828,-0.0,-6.736547675245674e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,9.328556916443632e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,9.823450091062114e-05,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,7.255572563735768e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,9.823438449529932e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969970703125,0.0,0.0,0.0004659758124034,284.7525634765625,294.1499938964844,294.6205139160156,293.0782775878906,295.9023742675781,294.70751953125,285.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940054733306,5.163186322931779e-09,0.0009940003510564,-0.0125791253522038,0.0,0.0,0.0,-0.0073724263347685,60.0,13.863666534423828,-0.0,-6.736547675245674e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,9.329338354291394e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,9.824273001868278e-05,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999572753906,0.0,0.0,7.256180833792314e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,9.824262087931857e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,0.0004660148988477,284.7523803710937,294.1499938964844,294.6107788085937,293.06890869140625,295.8910217285156,294.6983337402344,285.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940896416082,5.172887451720953e-09,0.0009940845193341,-0.0126045392826199,0.0,0.0,0.0,-0.0073772412724792,60.0,13.833953857421877,-0.0,-6.737671753853648e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,9.330174361821264e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,9.825153392739594e-05,299.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,7.25683057680726e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999267578125,0.0,0.0,9.825142478803171e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,0.0004660566919483,284.7522277832031,294.1499938964844,294.6010131835937,293.0595092773437,295.8796691894531,294.6891784667969,285.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941790485754,5.1832622638414705e-09,0.0009941739263013,-0.0126317190006375,0.0,0.0,0.0,-0.0073823882266879,60.0,13.804367065429688,-0.0,-6.73887470270529e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,9.333005436928944e-05,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,9.828133624978364e-05,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.798828125,0.0,0.0,7.259032281581312e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,9.828122711041942e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0004661981656681,284.75201416015625,294.1499938964844,294.5813903808594,293.0406188964844,295.85699462890625,294.6705322265625,285.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944778867065,5.218447451937891e-09,0.0009944726480171,-0.0127239013090729,0.0,0.0,0.0,-0.0073998202569782,60.0,13.746997833251951,-0.0,-6.742954639094023e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,9.333005436928944e-05,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,9.828133624978364e-05,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.798828125,0.0,0.0,7.259032281581312e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,9.828122711041942e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.0004661981656681,284.75201416015625,294.1499938964844,294.5813903808594,293.0406188964844,295.85699462890625,294.6705322265625,285.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944778867065,5.218447451937891e-09,0.0009944726480171,-0.0127239013090729,0.0,0.0,0.0,-0.0073998202569782,60.0,13.746997833251951,-0.0,-6.742954639094023e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,9.33737974264659e-05,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79840087890625,0.0,0.0,9.832740033743904e-05,299.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,7.262433791765943e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,9.832729119807482e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,0.000466416706331,284.751953125,294.1499938964844,294.5616760253906,293.02166748046875,295.8343811035156,294.65142822265625,285.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949436644092,5.272867920069757e-09,0.0009949384257197,-0.0128664737567305,0.0,0.0,0.0,-0.0074268011376261,60.0,13.692073822021484,-0.0,-6.749267811301253e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,9.33737974264659e-05,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79840087890625,0.0,0.0,9.832740033743904e-05,299.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,7.262433791765943e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,9.832729119807482e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,0.000466416706331,284.751953125,294.1499938964844,294.5616760253906,293.02166748046875,295.8343811035156,294.65142822265625,285.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949436644092,5.272867920069757e-09,0.0009949384257197,-0.0128664737567305,0.0,0.0,0.0,-0.0074268011376261,60.0,13.692073822021484,-0.0,-6.749267811301253e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,9.342493285657838e-05,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,9.8381242423784e-05,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79766845703125,0.0,0.0,7.266410830197856e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980041503906,0.0,0.0,9.838113328441978e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944641113281,0.0,0.0,0.0004666721797548,284.7519836425781,294.1499938964844,294.5418701171875,293.0025939941406,295.811767578125,294.6320495605469,285.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954875567927,5.336493913432605e-09,0.0009954822016879,-0.0130331618711352,0.0,0.0,0.0,-0.0074583422392606,60.0,13.638589859008787,-0.0,-6.75665177141127e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,9.342493285657838e-05,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,9.8381242423784e-05,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79766845703125,0.0,0.0,7.266410830197856e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980041503906,0.0,0.0,9.838113328441978e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944641113281,0.0,0.0,0.0004666721797548,284.7519836425781,294.1499938964844,294.5418701171875,293.0025939941406,295.811767578125,294.6320495605469,285.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954875567927,5.336493913432605e-09,0.0009954822016879,-0.0130331618711352,0.0,0.0,0.0,-0.0074583422392606,60.0,13.638589859008787,-0.0,-6.75665177141127e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7971496582031,0.0,0.0,9.348090679850428e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,9.844018495641647e-05,299.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972412109375,0.0,0.0,7.270764035638422e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,9.844008309300988e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,0.0004669518675655,284.752197265625,294.1499938964844,294.5219421386719,292.9834289550781,295.7892150878906,294.6122436523437,285.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406161740495463e-09,0.0009960782481357,-0.0132156778126955,0.0,0.0,0.0,-0.0074928808026015,60.0,13.58635711669922,-0.0,-6.764742011000635e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7971496582031,0.0,0.0,9.348090679850428e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,9.844018495641647e-05,299.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972412109375,0.0,0.0,7.270764035638422e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,9.844008309300988e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,0.0004669518675655,284.752197265625,294.1499938964844,294.5219421386719,292.9834289550781,295.7892150878906,294.6122436523437,285.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406161740495463e-09,0.0009960782481357,-0.0132156778126955,0.0,0.0,0.0,-0.0074928808026015,60.0,13.58635711669922,-0.0,-6.764742011000635e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969970703125,0.0,0.0,9.35083589865826e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972717285156,0.0,0.0,9.846909233601764e-05,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,7.272899529198185e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,9.846899047261104e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,0.0004670890339184,284.7523498535156,294.1499938964844,294.5119323730469,292.97381591796875,295.7779541015625,294.6022033691406,285.24127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963766206055,5.440326411587648e-09,0.0009963711490854,-0.0133051807060837,0.0,0.0,0.0,-0.0075098215602338,60.0,13.56045627593994,-0.0,-6.768711102722591e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.796875,0.0,0.0,9.353403584100306e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7971496582031,0.0,0.0,9.849612251855432e-05,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,7.274896051967517e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,9.849602065514772e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938232421875,0.0,0.0,0.0004672172944992,284.7525634765625,294.1499938964844,294.5018920898437,292.9641418457031,295.7667236328125,294.592041015625,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966494981199,5.472274189344262e-09,0.0009966440265998,-0.0133888777345418,0.0,0.0,0.0,-0.0075256577692925,60.0,13.5346040725708,-0.0,-6.77242368851694e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
