time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049020,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,9.358506940770894e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.854986274149268e-05,299.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,7.278865086846054e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,9.854976087808608e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,0.0004674722731579,284.7529602050781,294.1499938964844,294.48175048828125,292.9447631835937,295.7442321777344,294.5718078613281,285.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.482590675354004,-0.0,-6.779806938084222e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,9.358506940770894e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.854986274149268e-05,299.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,7.278865086846054e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,9.854976087808608e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,0.0004674722731579,284.7529602050781,294.1499938964844,294.48175048828125,292.9447631835937,295.7442321777344,294.5718078613281,285.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.482590675354004,-0.0,-6.779806938084222e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965087890625,0.0,0.0,9.362045966554432e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.0,0.0,9.858712292043492e-05,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,7.281616854015738e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,9.858702105702832e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935485839844,0.0,0.0,0.0004676491080317,284.75360107421875,294.1499938964844,294.4614562988281,292.9252319335937,295.7217712402344,294.55126953125,285.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975685970857,5.579796624743949e-09,0.0009975630091503,-0.0136705599725246,0.0,0.0,0.0,-0.0075789592228829,60.0,13.429274559020996,-0.0,-6.784926398495372e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965087890625,0.0,0.0,9.362045966554432e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.0,0.0,9.858712292043492e-05,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,7.281616854015738e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,9.858702105702832e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935485839844,0.0,0.0,0.0004676491080317,284.75360107421875,294.1499938964844,294.4614562988281,292.9252319335937,295.7217712402344,294.55126953125,285.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975685970857,5.579796624743949e-09,0.0009975630091503,-0.0136705599725246,0.0,0.0,0.0,-0.0075789592228829,60.0,13.429274559020996,-0.0,-6.784926398495372e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,9.364898869534954e-05,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,9.86171726253815e-05,299.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.0,0.0,7.283836021088064e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.86170707619749e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,0.0004677916876971,284.7543029785156,294.1499938964844,294.4410095214844,292.90557861328125,295.6993408203125,294.53076171875,285.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978748857975,5.615274023540451e-09,0.0009978691814467,-0.0137634985148906,0.0,0.0,0.0,-0.0075965612195432,60.0,13.375321388244627,-0.0,-6.789053941247404e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,9.364898869534954e-05,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,9.86171726253815e-05,299.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.0,0.0,7.283836021088064e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.86170707619749e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,0.0004677916876971,284.7543029785156,294.1499938964844,294.4410095214844,292.90557861328125,295.6993408203125,294.53076171875,285.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978748857975,5.615274023540451e-09,0.0009978691814467,-0.0137634985148906,0.0,0.0,0.0,-0.0075965612195432,60.0,13.375321388244627,-0.0,-6.789053941247404e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,9.366231097374111e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.0,0.0,9.863119339570404e-05,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,7.284871389856562e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.0,0.0,9.863109153229745e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,0.0004678582772612,284.7550964355469,294.1499938964844,294.4204406738281,292.8857727050781,295.6769714355469,294.5101928710937,285.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980163304135,5.631792365790034e-09,0.000998010742478,-0.0138067724183201,0.0,0.0,0.0,-0.0076047512702643,60.0,13.319988250732422,-0.0,-6.79097666989037e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,9.366231097374111e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.0,0.0,9.863119339570404e-05,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,7.284871389856562e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.0,0.0,9.863109153229745e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,0.0004678582772612,284.7550964355469,294.1499938964844,294.4204406738281,292.8857727050781,295.6769714355469,294.5101928710937,285.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980163304135,5.631792365790034e-09,0.000998010742478,-0.0138067724183201,0.0,0.0,0.0,-0.0076047512702643,60.0,13.319988250732422,-0.0,-6.79097666989037e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.0,0.0,9.36688666115515e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,9.863809827947988e-05,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,7.285381434485316e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969970703125,0.0,0.0,9.863799641607328e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.793701171875,0.0,0.0,0.0004678910772781,284.7555236816406,294.1499938964844,294.4100952148437,292.8758239746094,295.665771484375,294.4999084472656,285.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980844333767,5.639927636025277e-09,0.000998078729026,-0.0138280857354402,0.0,0.0,0.0,-0.0076087764464318,60.0,13.292412757873535,-0.0,-6.791923823357139e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.366447193315253e-05,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.863347077043728e-05,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,7.28503946447745e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,9.863336890703069e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937927246094,0.0,0.0,0.00046786913299,284.7559814453125,294.1499938964844,294.39971923828125,292.8658447265625,295.6545715332031,294.4895935058594,285.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980350732803,5.6344111598605195e-09,0.0009980294853448,-0.013813636265695,0.0,0.0,0.0,-0.0076060309074819,60.0,13.263742446899414,-0.0,-6.79128149272401e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,9.364433935843408e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,9.861226135399193e-05,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,7.283472950803116e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972412109375,0.0,0.0,9.861215949058531e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,0.0004677686083596,284.7569580078125,294.1499938964844,294.3788452148437,292.84576416015625,295.6322326660156,294.46905517578125,285.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978228481486,5.609249509319625e-09,0.0009978172602131,-0.0137477172538638,0.0,0.0,0.0,-0.0075935721397399,60.0,13.204870223999023,-0.0,-6.788353346109943e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,9.364433935843408e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,9.861226135399193e-05,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,7.283472950803116e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972412109375,0.0,0.0,9.861215949058531e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,0.0004677686083596,284.7569580078125,294.1499938964844,294.3788452148437,292.84576416015625,295.6322326660156,294.46905517578125,285.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978228481486,5.609249509319625e-09,0.0009978172602131,-0.0137477172538638,0.0,0.0,0.0,-0.0075935721397399,60.0,13.204870223999023,-0.0,-6.788353346109943e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,9.360653348267078e-05,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,9.857244731392711e-05,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,7.280532736331224e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,9.857235272647812e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0004675798118114,284.758056640625,294.1499938964844,294.3578186035156,292.82550048828125,295.60992431640625,294.44854736328125,285.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974193526431,5.562073468468043e-09,0.0009974137647077,-0.0136241279542446,0.0,0.0,0.0,-0.0075701847672462,60.0,13.143978118896484,-0.0,-6.782865114018932e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,9.360653348267078e-05,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,9.857244731392711e-05,299.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,7.280532736331224e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,9.857235272647812e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0004675798118114,284.758056640625,294.1499938964844,294.3578186035156,292.82550048828125,295.60992431640625,294.44854736328125,285.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974193526431,5.562073468468043e-09,0.0009974137647077,-0.0136241279542446,0.0,0.0,0.0,-0.0075701847672462,60.0,13.143978118896484,-0.0,-6.782865114018932e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.0,0.0,9.355197835247964e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,9.851499635260552e-05,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,7.276289397850633e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,9.851490176515654e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,0.0004673073708545,284.75927734375,294.1499938964844,294.33660888671875,292.8051147460937,295.5876159667969,294.4281311035156,285.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968375088647,5.494035004716125e-09,0.0009968320373445,-0.0134458830580115,0.0,0.0,0.0,-0.0075364550575613,60.0,13.08100700378418,-0.0,-6.774953220656246e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.0,0.0,9.355197835247964e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,9.851499635260552e-05,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,7.276289397850633e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,9.851490176515654e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,0.0004673073708545,284.75927734375,294.1499938964844,294.33660888671875,292.8051147460937,295.5876159667969,294.4281311035156,285.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968375088647,5.494035004716125e-09,0.0009968320373445,-0.0134458830580115,0.0,0.0,0.0,-0.0075364550575613,60.0,13.08100700378418,-0.0,-6.774953220656246e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,9.347979357698932e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,9.843897714745252e-05,299.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,7.270674541359767e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,9.843888256000356e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,0.0004669468326028,284.7605895996094,294.1499938964844,294.31524658203125,292.7845458984375,295.5653686523437,294.4078674316406,285.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960669558495,5.404023895039245e-09,0.0009960614843294,-0.0132100749760866,0.0,0.0,0.0,-0.0074918288737535,60.0,13.015779495239258,-0.0,-6.764493321043119e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,9.347979357698932e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,9.843897714745252e-05,299.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,7.270674541359767e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,9.843888256000356e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,0.0004669468326028,284.7605895996094,294.1499938964844,294.31524658203125,292.7845458984375,295.5653686523437,294.4078674316406,285.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960669558495,5.404023895039245e-09,0.0009960614843294,-0.0132100749760866,0.0,0.0,0.0,-0.0074918288737535,60.0,13.015779495239258,-0.0,-6.764493321043119e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,9.343722922494636e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,9.839414997259156e-05,299.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983093261719,0.0,0.0,7.267363253049552e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986145019531,0.0,0.0,9.839405538514256e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,0.0004667342291213,284.76129150390625,294.1499938964844,294.3044738769531,292.7742004394531,295.55426025390625,294.3977966308594,285.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956109570339,5.350947240856385e-09,0.0009956056019291,-0.0130710275843739,0.0,0.0,0.0,-0.0074655064381659,60.0,12.982330322265623,-0.0,-6.758330073353136e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,9.339227835880592e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987670898437,0.0,0.0,9.834681986831129e-05,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,7.263867883011699e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,9.83467252808623e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.0,0.0,0.000466509751277,284.76202392578125,294.1499938964844,294.2936706542969,292.7637939453125,295.54315185546875,294.3877258300781,285.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951319079846,5.2949142848035535e-09,0.0009951266692951,-0.0129242315888404,0.0,0.0,0.0,-0.0074377288110554,60.0,12.948498725891112,-0.0,-6.751825765149988e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,9.328783198725432e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994079589844,0.0,0.0,9.823682921705768e-05,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,7.255743548739702e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,9.823673462960868e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965087890625,0.0,0.0,0.0004659880651161,284.7635803222656,294.1499938964844,294.2719421386719,292.7428894042969,295.5209655761719,294.36767578125,285.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940210729837,5.164712657546033e-09,0.0009940159507095,-0.0125831216573715,0.0,0.0,0.0,-0.0073731960728764,60.0,12.879600524902344,-0.0,-6.736723889844144e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,9.328783198725432e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994079589844,0.0,0.0,9.823682921705768e-05,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,7.255743548739702e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,9.823673462960868e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965087890625,0.0,0.0,0.0004659880651161,284.7635803222656,294.1499938964844,294.2719421386719,292.7428894042969,295.5209655761719,294.36767578125,285.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940210729837,5.164712657546033e-09,0.0009940159507095,-0.0125831216573715,0.0,0.0,0.0,-0.0073731960728764,60.0,12.879600524902344,-0.0,-6.736723889844144e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999267578125,0.0,0.0,9.315934585174546e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,9.81015182333067e-05,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79998779296875,0.0,0.0,7.24575002095662e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,9.810143092181534e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,0.0004653462965507,284.7652587890625,294.1499938964844,294.25,292.7217712402344,295.49871826171875,294.34747314453125,285.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926524944603,5.0045603217085954e-09,0.0009926474886015,-0.0121635422110557,0.0,0.0,0.0,-0.0072938064113259,60.0,12.807329177856444,-0.0,-6.718171619013448e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999267578125,0.0,0.0,9.315934585174546e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,9.81015182333067e-05,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79998779296875,0.0,0.0,7.24575002095662e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,9.810143092181534e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,0.0004653462965507,284.7652587890625,294.1499938964844,294.25,292.7217712402344,295.49871826171875,294.34747314453125,285.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926524944603,5.0045603217085954e-09,0.0009926474886015,-0.0121635422110557,0.0,0.0,0.0,-0.0072938064113259,60.0,12.807329177856444,-0.0,-6.718171619013448e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,9.299202065449208e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,9.792531636776404e-05,299.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,7.232735515572131e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,9.792522905627266e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,0.0004645105218514,284.7671203613281,294.1499938964844,294.2245178222656,292.7008056640625,295.4762878417969,294.3265686035156,285.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908721549436,4.796019581476685e-09,0.0009908673819154,-0.0116171780973672,0.0,0.0,0.0,-0.0071904393844306,60.0,12.730979919433594,-0.0,-6.69405224584807e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,9.299202065449208e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,9.792531636776404e-05,299.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,7.232735515572131e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,9.792522905627266e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,0.0004645105218514,284.7671203613281,294.1499938964844,294.2245178222656,292.7008056640625,295.4762878417969,294.3265686035156,285.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908721549436,4.796019581476685e-09,0.0009908673819154,-0.0116171780973672,0.0,0.0,0.0,-0.0071904393844306,60.0,12.730979919433594,-0.0,-6.69405224584807e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017272949219,0.0,0.0,9.28043300518766e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,9.772766497917472e-05,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017883300781,0.0,0.0,7.218137034215033e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,9.772757766768336e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,0.0004635730292648,284.7689819335937,294.1499938964844,294.19244384765625,292.6803283691406,295.4538879394531,294.30548095703125,285.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888724889606,4.562110245132089e-09,0.000988867948763,-0.0110043417662382,0.0,0.0,0.0,-0.0070744836702942,60.0,12.65355396270752,-0.0,-6.66705091134645e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017272949219,0.0,0.0,9.28043300518766e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,9.772766497917472e-05,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017883300781,0.0,0.0,7.218137034215033e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,9.772757766768336e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,0.0004635730292648,284.7689819335937,294.1499938964844,294.19244384765625,292.6803283691406,295.4538879394531,294.30548095703125,285.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888724889606,4.562110245132089e-09,0.000988867948763,-0.0110043417662382,0.0,0.0,0.0,-0.0070744836702942,60.0,12.65355396270752,-0.0,-6.66705091134645e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,9.269209840567784e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80242919921875,0.0,0.0,9.760948159964757e-05,299.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,7.209407340269536e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.0,0.0,9.760939428815618e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.0,0.0,0.0004630124312825,284.7699279785156,294.1499938964844,294.174072265625,292.6702880859375,295.4426574707031,294.2945556640625,285.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876756230369,4.422243904400602e-09,0.0009876711992546,-0.0106378914788365,0.0,0.0,0.0,-0.0070051425136625,60.0,12.614126205444336,-0.0,-6.650930828300261e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026733398437,0.0,0.0,9.255015902454032e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,9.746000432642175e-05,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.802734375,0.0,0.0,7.198367529781535e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,9.7459924290888e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,0.0004623034619726,284.7709045410156,294.1499938964844,294.1542358398437,292.6603088378906,295.4313659667969,294.2832336425781,285.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861568687483,4.245358287136014e-09,0.0009861525613814,-0.0101744495332241,0.0,0.0,0.0,-0.0069174221716821,60.0,12.572258949279783,-0.0,-6.630573778920734e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,9.225995745509864e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.803955078125,0.0,0.0,9.715440683066844e-05,299.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,7.175796054070815e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,9.715431951917708e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,0.000460853887489,284.7729187011719,294.1499938964844,294.1104431152344,292.64068603515625,295.40850830078125,294.2600402832031,285.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830665076151,3.88372978221696e-09,0.0009830626659095,-0.0092269433662295,0.0,0.0,0.0,-0.0067381593398749,60.0,12.486042976379396,-0.0,-6.589049661442914e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,9.225995745509864e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.803955078125,0.0,0.0,9.715440683066844e-05,299.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,7.175796054070815e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,9.715431951917708e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,0.000460853887489,284.7729187011719,294.1499938964844,294.1104431152344,292.64068603515625,295.40850830078125,294.2600402832031,285.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830665076151,3.88372978221696e-09,0.0009830626659095,-0.0092269433662295,0.0,0.0,0.0,-0.0067381593398749,60.0,12.486042976379396,-0.0,-6.589049661442914e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,9.20188394957222e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,9.690049773780628e-05,299.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,7.157042273320258e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,9.690041042631492e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,0.0004596495127771,284.7750549316406,294.1499938964844,294.0614318847656,292.6214294433594,295.3851928710937,294.23736572265625,285.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804946603253,3.5832514733158405e-09,0.0009804910514503,-0.0084396433085203,0.0,0.0,0.0,-0.0065891882404685,60.0,12.402771949768066,-0.0,-6.554647313805617e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,9.20188394957222e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,9.690049773780628e-05,299.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,7.157042273320258e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,9.690041042631492e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,0.0004596495127771,284.7750549316406,294.1499938964844,294.0614318847656,292.6214294433594,295.3851928710937,294.23736572265625,285.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804946603253,3.5832514733158405e-09,0.0009804910514503,-0.0084396433085203,0.0,0.0,0.0,-0.0065891882404685,60.0,12.402771949768066,-0.0,-6.554647313805617e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,9.186887473333628e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,9.674257307779044e-05,299.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,7.14537818566896e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,9.674249304225668e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,0.0004589004674926,284.7772521972656,294.1499938964844,294.0077819824219,292.6025085449219,295.361572265625,294.21197509765625,285.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097889569588,3.396348091655454e-09,0.0009788923198357,-0.0079499185085296,0.0,0.0,0.0,-0.0064965290948748,60.0,12.325027465820312,-0.0,-6.53329337296782e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,9.186887473333628e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,9.674257307779044e-05,299.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,7.14537818566896e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,9.674249304225668e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,0.0004589004674926,284.7772521972656,294.1499938964844,294.0077819824219,292.6025085449219,295.361572265625,294.21197509765625,285.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097889569588,3.396348091655454e-09,0.0009788923198357,-0.0079499185085296,0.0,0.0,0.0,-0.0064965290948748,60.0,12.325027465820312,-0.0,-6.53329337296782e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,9.20387465157546e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,9.692145249573514e-05,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,7.158589869504794e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,9.692137246020138e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,0.0004597490478772,284.779541015625,294.1499938964844,293.94989013671875,292.5838623046875,295.3371276855469,294.18072509765625,285.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807044407352,3.607933507510097e-09,0.0009807008318603,-0.0085043162107467,0.0,0.0,0.0,-0.006601417902857,60.0,12.275181770324709,-0.0,-6.557469589552056e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,9.20387465157546e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,9.692145249573514e-05,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,7.158589869504794e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,9.692137246020138e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,0.0004597490478772,284.779541015625,294.1499938964844,293.94989013671875,292.5838623046875,295.3371276855469,294.18072509765625,285.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807044407352,3.607933507510097e-09,0.0009807008318603,-0.0085043162107467,0.0,0.0,0.0,-0.006601417902857,60.0,12.275181770324709,-0.0,-6.557469589552056e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,9.216520993504672e-05,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,9.705462434794754e-05,299.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,7.168426236603409e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,9.705454431241378e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,0.0004603807756211,284.7807312011719,294.1499938964844,293.9195251464844,292.5746154785156,295.32476806640625,294.16290283203125,285.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820511331781,3.7654657170094205e-09,0.0009820474078878,-0.0089170774444937,0.0,0.0,0.0,-0.0066795106977224,60.0,12.255568504333496,-0.0,-6.575498900929233e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
