time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051360,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.0,0.0,9.237190533895046e-05,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,9.727228461997584e-05,299.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,7.184502464951947e-05,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,9.727220458444208e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,0.0004614132631104,284.7819519042969,294.1499938964844,293.8882751464844,292.5654296875,295.3122253417969,294.1439208984375,285.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842534782364,4.022960187199942e-09,0.0009842494037002,-0.0095917480066418,0.0,0.0,0.0,-0.0068071628920733,60.0,12.242216110229492,-0.0,-6.605021951600065e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,9.285663691116496e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,9.778272942639887e-05,299.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,7.2222035669256e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,9.778264939086512e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077392578125,0.0,0.0,0.0004638346144929,284.7844543457031,294.1499938964844,293.82342529296875,292.5472106933594,295.286376953125,294.0953674316406,285.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894167305901,4.626835359289316e-09,0.0009894120739772,-0.0111739309504628,0.0,0.0,0.0,-0.0071065239608287,60.0,12.232348442077637,-0.0,-6.674518004956553e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,9.285663691116496e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,9.778272942639887e-05,299.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,7.2222035669256e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,9.778264939086512e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077392578125,0.0,0.0,0.0004638346144929,284.7844543457031,294.1499938964844,293.82342529296875,292.5472106933594,295.286376953125,294.0953674316406,285.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894167305901,4.626835359289316e-09,0.0009894120739772,-0.0111739309504628,0.0,0.0,0.0,-0.0071065239608287,60.0,12.232348442077637,-0.0,-6.674518004956553e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,9.32436450966634e-05,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.0,0.0,9.81902630883269e-05,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116455078125,0.0,0.0,7.252304203575477e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119201660156,0.0,0.0,9.819018305279316e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,0.000465767836431,284.7870788574219,294.1499938964844,293.7557678222656,292.5291442871094,295.2596130371094,294.0365905761719,285.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935433045029,5.108962142230666e-09,0.0009935381822288,-0.0124370642006397,0.0,0.0,0.0,-0.0073455525562167,60.0,12.223047256469728,-0.0,-6.730262924747876e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,9.32436450966634e-05,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.0,0.0,9.81902630883269e-05,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116455078125,0.0,0.0,7.252304203575477e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119201660156,0.0,0.0,9.819018305279316e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,0.000465767836431,284.7870788574219,294.1499938964844,293.7557678222656,292.5291442871094,295.2596130371094,294.0365905761719,285.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935433045029,5.108962142230666e-09,0.0009935381822288,-0.0124370642006397,0.0,0.0,0.0,-0.0073455525562167,60.0,12.223047256469728,-0.0,-6.730262924747876e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,9.318413503933698e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134765625,0.0,0.0,9.812759526539594e-05,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81329345703125,0.0,0.0,7.247675239341334e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,9.812751522986218e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,0.0004654706281144,284.7898254394531,294.1499938964844,293.685791015625,292.5111999511719,295.2317810058594,293.9788513183594,285.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929140796884,5.034762828870498e-09,0.0009929090738296,-0.0122426655143499,0.0,0.0,0.0,-0.0073087960481643,60.0,12.178330421447754,-0.0,-6.721668199816122e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,9.318413503933698e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134765625,0.0,0.0,9.812759526539594e-05,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81329345703125,0.0,0.0,7.247675239341334e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,9.812751522986218e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,0.0004654706281144,284.7898254394531,294.1499938964844,293.685791015625,292.5111999511719,295.2317810058594,293.9788513183594,285.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929140796884,5.034762828870498e-09,0.0009929090738296,-0.0122426655143499,0.0,0.0,0.0,-0.0073087960481643,60.0,12.178330421447754,-0.0,-6.721668199816122e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81494140625,0.0,0.0,9.288683941122144e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,9.781452536117284e-05,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,7.224551518447697e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,9.78144453256391e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,0.0004639856342691,284.7926330566406,294.1499938964844,293.614013671875,292.49334716796875,295.2035827636719,293.922607421875,285.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897495619952,4.664300945478317e-09,0.0009897449053823,-0.0112720783799886,0.0,0.0,0.0,-0.0071251601912081,60.0,12.116459846496582,-0.0,-6.678840236418182e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81494140625,0.0,0.0,9.288683941122144e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,9.781452536117284e-05,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,7.224551518447697e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,9.78144453256391e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,0.0004639856342691,284.7926330566406,294.1499938964844,293.614013671875,292.49334716796875,295.2035827636719,293.922607421875,285.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897495619952,4.664300945478317e-09,0.0009897449053823,-0.0112720783799886,0.0,0.0,0.0,-0.0071251601912081,60.0,12.116459846496582,-0.0,-6.678840236418182e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,9.262192907044664e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160095214844,0.0,0.0,9.753555787028743e-05,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,7.203946734080091e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.0,0.0,9.753547783475368e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,0.0004626623413059,284.7940368652344,294.1499938964844,293.5775756835937,292.4844665527344,295.1893310546875,293.89581298828125,285.4949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869239293038,4.334207215350716e-09,0.0009869195055216,-0.0104072308167815,0.0,0.0,0.0,-0.0069615049287676,60.0,12.076284408569336,-0.0,-6.640794936174643e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,9.233230957761408e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,9.723057155497372e-05,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.0,0.0,7.18142109690234e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,9.723049151943997e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,0.0004612156772054,284.7955017089844,294.1499938964844,293.54083251953125,292.4756164550781,295.1748352050781,293.8724060058594,285.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983832986094,3.9733332179991976e-09,0.0009838290279731,-0.0094617158174514,0.0,0.0,0.0,-0.0067825806327164,60.0,12.02674388885498,-0.0,-6.599326241030212e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184814453125,0.0,0.0,9.190865966957062e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,9.678444621386006e-05,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,7.148470467654988e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,9.678436617832632e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.0,0.0,0.0004590995085891,284.7984313964844,294.1499938964844,293.466796875,292.4579467773437,295.1454467773437,293.8268737792969,285.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793166536837,3.445446594696477e-09,0.0009793132776394,-0.0080785658210515,0.0,0.0,0.0,-0.0065208752639591,60.0,11.933253288269045,-0.0,-6.538899555152966e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184814453125,0.0,0.0,9.190865966957062e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,9.678444621386006e-05,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,7.148470467654988e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,9.678436617832632e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.0,0.0,0.0004590995085891,284.7984313964844,294.1499938964844,293.466796875,292.4579467773437,295.1454467773437,293.8268737792969,285.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793166536837,3.445446594696477e-09,0.0009793132776394,-0.0080785658210515,0.0,0.0,0.0,-0.0065208752639591,60.0,11.933253288269045,-0.0,-6.538899555152966e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,9.18756049941294e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,9.67496307566762e-05,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.0,0.0,7.145899144234136e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,9.674955799710006e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81817626953125,0.0,0.0,0.0004589344316627,284.80145263671875,294.1499938964844,293.3923645019531,292.4403991699219,295.1153869628906,293.778564453125,285.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789622854441,3.40420802658059e-09,0.0009789587929844,-0.0079705137759447,0.0,0.0,0.0,-0.006500422488898,60.0,11.86130142211914,-0.0,-6.534190788443085e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,9.18756049941294e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,9.67496307566762e-05,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.0,0.0,7.145899144234136e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,9.674955799710006e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81817626953125,0.0,0.0,0.0004589344316627,284.80145263671875,294.1499938964844,293.3923645019531,292.4403991699219,295.1153869628906,293.778564453125,285.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789622854441,3.40420802658059e-09,0.0009789587929844,-0.0079705137759447,0.0,0.0,0.0,-0.006500422488898,60.0,11.86130142211914,-0.0,-6.534190788443085e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,9.235724428435788e-05,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8225402832031,0.0,0.0,9.72568232100457e-05,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,7.183359412010759e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226318359375,0.0,0.0,9.725675045046955e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201904296875,0.0,0.0,0.0004613403289113,284.8045654296875,294.1499938964844,293.3179931640625,292.4229736328125,295.0843505859375,293.7176208496094,285.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.004229836596096e-09,0.0009840887505561,-0.0095426719635725,0.0,0.0,0.0,-0.0067978743463754,60.0,11.835756301879885,-0.0,-6.602871849281655e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,9.235724428435788e-05,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8225402832031,0.0,0.0,9.72568232100457e-05,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,7.183359412010759e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226318359375,0.0,0.0,9.725675045046955e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201904296875,0.0,0.0,0.0004613403289113,284.8045654296875,294.1499938964844,293.3179931640625,292.4229736328125,295.0843505859375,293.7176208496094,285.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.004229836596096e-09,0.0009840887505561,-0.0095426719635725,0.0,0.0,0.0,-0.0067978743463754,60.0,11.835756301879885,-0.0,-6.602871849281655e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,9.29057932808064e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245849609375,0.0,0.0,9.783447603695096e-05,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,7.226024899864569e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.0,0.0,9.78344032773748e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,0.0004640805127564,284.80780029296875,294.1499938964844,293.244140625,292.4056701660156,295.05230712890625,293.6427307128906,285.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899389697238,4.687627619404111e-09,0.000989934313111,-0.0113332020118832,0.0,0.0,0.0,-0.0071366736665368,60.0,11.832330703735352,-0.0,-6.68153390392945e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,9.29057932808064e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245849609375,0.0,0.0,9.783447603695096e-05,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,7.226024899864569e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.0,0.0,9.78344032773748e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,0.0004640805127564,284.80780029296875,294.1499938964844,293.244140625,292.4056701660156,295.05230712890625,293.6427307128906,285.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899389697238,4.687627619404111e-09,0.000989934313111,-0.0113332020118832,0.0,0.0,0.0,-0.0071366736665368,60.0,11.832330703735352,-0.0,-6.68153390392945e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.825439453125,0.0,0.0,9.31061658775434e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,9.804547153180464e-05,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82550048828125,0.0,0.0,7.241609273478389e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,9.804539877222852e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233337402344,0.0,0.0,0.0004650814225897,284.8094482421875,294.1499938964844,293.20758056640625,292.3970642089844,295.0360412597656,293.6033630371094,285.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920736774802,4.9372466115471525e-09,0.0009920686716213,-0.0119871897622942,0.0,0.0,0.0,-0.0072604198940098,60.0,11.830531120300291,-0.0,-6.71038193900131e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.0,0.0,9.34072013478726e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82672119140625,0.0,0.0,9.83624704531394e-05,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.0,0.0,7.26502257748507e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.0,0.0,9.836239769356324e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,0.0004665851301979,284.8111267089844,294.1499938964844,293.1713256835937,292.3885192871094,295.0195007324219,293.56011962890625,285.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995279639028,5.31228039335474e-09,0.0009952742839232,-0.012969727627933,0.0,0.0,0.0,-0.0074463337659835,60.0,11.834197998046877,-0.0,-6.75384157489134e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287353515625,0.0,0.0,9.344994759885594e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289489746094,0.0,0.0,9.840748680289836e-05,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.0,0.0,7.26834696251899e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,9.84074140433222e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82666015625,0.0,0.0,0.0004667986941058,284.8145446777344,294.1499938964844,293.1000061035156,292.3716125488281,294.9858703613281,293.48065185546875,285.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957356378436,5.365485389319247e-09,0.0009957302827388,-0.0131091140210628,0.0,0.0,0.0,-0.0074727148748934,60.0,11.806142807006836,-0.0,-6.760017612350566e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287353515625,0.0,0.0,9.344994759885594e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289489746094,0.0,0.0,9.840748680289836e-05,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.0,0.0,7.26834696251899e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,9.84074140433222e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82666015625,0.0,0.0,0.0004667986941058,284.8145446777344,294.1499938964844,293.1000061035156,292.3716125488281,294.9858703613281,293.48065185546875,285.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957356378436,5.365485389319247e-09,0.0009957302827388,-0.0131091140210628,0.0,0.0,0.0,-0.0074727148748934,60.0,11.806142807006836,-0.0,-6.760017612350566e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,9.297174256062136e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312072753906,0.0,0.0,9.79039105004631e-05,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,7.231152994791046e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,9.790383774088696e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.0,0.0,0.0004644100263249,284.8180236816406,294.1499938964844,293.0306701660156,292.3549499511719,294.95184326171875,293.4094543457031,285.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906411869451,4.769628247913715e-09,0.0009906364139169,-0.0115480404347181,0.0,0.0,0.0,-0.007177329622209,60.0,11.741507530212402,-0.0,-6.691004017511659e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,9.297174256062136e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312072753906,0.0,0.0,9.79039105004631e-05,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,7.231152994791046e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,9.790383774088696e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.0,0.0,0.0004644100263249,284.8180236816406,294.1499938964844,293.0306701660156,292.3549499511719,294.95184326171875,293.4094543457031,285.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906411869451,4.769628247913715e-09,0.0009906364139169,-0.0115480404347181,0.0,0.0,0.0,-0.007177329622209,60.0,11.741507530212402,-0.0,-6.691004017511659e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333740234375,0.0,0.0,9.256207704311235e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83355712890625,0.0,0.0,9.747251169756056e-05,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,7.199290121207014e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336486816406,0.0,0.0,9.74724389379844e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,0.0004623637069016,284.82159423828125,294.1499938964844,292.9637451171875,292.338623046875,294.9173583984375,293.348388671875,285.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862794540822,4.259174790632869e-09,0.0009862752631306,-0.0102106453850865,0.0,0.0,0.0,-0.0069242944009602,60.0,11.660051345825195,-0.0,-6.632162552477895e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333740234375,0.0,0.0,9.256207704311235e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83355712890625,0.0,0.0,9.747251169756056e-05,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,7.199290121207014e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336486816406,0.0,0.0,9.74724389379844e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,0.0004623637069016,284.82159423828125,294.1499938964844,292.9637451171875,292.338623046875,294.9173583984375,293.348388671875,285.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862794540822,4.259174790632869e-09,0.0009862752631306,-0.0102106453850865,0.0,0.0,0.0,-0.0069242944009602,60.0,11.660051345825195,-0.0,-6.632162552477895e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,9.216784383170308e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,9.705736010801048e-05,299.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,7.16862705303356e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,9.705729462439194e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,0.0004603944835253,284.8251953125,294.1499938964844,292.8997497558594,292.3226928710937,294.8825378417969,293.2928771972656,285.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820748819038,3.767943290711173e-09,0.0009820711566135,-0.0089235678315162,0.0,0.0,0.0,-0.0066807521507143,60.0,11.576279640197754,-0.0,-6.575782407480801e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,9.216784383170308e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,9.705736010801048e-05,299.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,7.16862705303356e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,9.705729462439194e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337707519531,0.0,0.0,0.0004603944835253,284.8251953125,294.1499938964844,292.8997497558594,292.3226928710937,294.8825378417969,293.2928771972656,285.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820748819038,3.767943290711173e-09,0.0009820711566135,-0.0089235678315162,0.0,0.0,0.0,-0.0066807521507143,60.0,11.576279640197754,-0.0,-6.575782407480801e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,9.202334331348538e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,9.690519800642504e-05,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,7.157388608902693e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372497558594,0.0,0.0,9.690513252280653e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,0.0004596727085299,284.8270263671875,294.1499938964844,292.8690185546875,292.3149108886719,294.8650207519531,293.2665405273437,285.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805341251194,3.5878870985328604e-09,0.0009805306326597,-0.0084517896175384,0.0,0.0,0.0,-0.00659148581326,60.0,11.536676406860352,-0.0,-6.555177378686494e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382263183594,0.0,0.0,9.200044587487356e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,9.688107820693403e-05,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382873535156,0.0,0.0,7.155607454478741e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,9.688101272331552e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.0,0.0,0.0004595583595801,284.828857421875,294.1499938964844,292.83917236328125,292.3072509765625,294.8473815917969,293.2397155761719,285.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802894201129,3.559329719848847e-09,0.0009802858112379,-0.0083769634366035,0.0,0.0,0.0,-0.0065773259848356,60.0,11.504561424255373,-0.0,-6.551912434815679e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.0,0.0,9.21307655517012e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,9.701831004349516e-05,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407897949219,0.0,0.0,7.165742863435298e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,9.701824455987662e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,0.0004602093540597,284.8326110839844,294.1499938964844,292.7824401855469,292.2923278808594,294.81182861328125,293.18408203125,285.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721646990584304e-09,0.0009816730162128,-0.0088022649288177,0.0,0.0,0.0,-0.0066577894613146,60.0,11.456099510192873,-0.0,-6.570481758672031e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.0,0.0,9.21307655517012e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,9.701831004349516e-05,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407897949219,0.0,0.0,7.165742863435298e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,9.701824455987662e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,0.0004602093540597,284.8326110839844,294.1499938964844,292.7824401855469,292.2923278808594,294.81182861328125,293.18408203125,285.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721646990584304e-09,0.0009816730162128,-0.0088022649288177,0.0,0.0,0.0,-0.0066577894613146,60.0,11.456099510192873,-0.0,-6.570481758672031e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,9.250458242604508e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,9.74119539023377e-05,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,7.194817590061575e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,9.741188841871916e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.0,0.0,0.0004620766558218,284.83648681640625,294.1499938964844,292.7300720214844,292.2780456542969,294.77569580078125,293.11944580078125,285.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856591932475,4.187335811423054e-09,0.0009856550022959,-0.0100224269554018,0.0,0.0,0.0,-0.0068886508233845,60.0,11.439340591430664,-0.0,-6.623902493174684e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,9.250458242604508e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,9.74119539023377e-05,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,7.194817590061575e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,9.741188841871916e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.0,0.0,0.0004620766558218,284.83648681640625,294.1499938964844,292.7300720214844,292.2780456542969,294.77569580078125,293.11944580078125,285.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856591932475,4.187335811423054e-09,0.0009856550022959,-0.0100224269554018,0.0,0.0,0.0,-0.0068886508233845,60.0,11.439340591430664,-0.0,-6.623902493174684e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,9.28915906115435e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,9.781949484022334e-05,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,7.224918226711452e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,9.78194293566048e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,0.0004640098777599,284.8404541015625,294.1499938964844,292.6824951171875,292.2644958496094,294.7392578125,293.051025390625,285.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098978204187,4.669468811613342e-09,0.0009897773852571,-0.0112856281921267,0.0,0.0,0.0,-0.0071276631206274,60.0,11.43075942993164,-0.0,-6.679437802858956e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,9.28915906115435e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,9.781949484022334e-05,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,7.224918226711452e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,9.78194293566048e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441772460937,0.0,0.0,0.0004640098777599,284.8404541015625,294.1499938964844,292.6824951171875,292.2644958496094,294.7392578125,293.051025390625,285.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098978204187,4.669468811613342e-09,0.0009897773852571,-0.0112856281921267,0.0,0.0,0.0,-0.0071276631206274,60.0,11.43075942993164,-0.0,-6.679437802858956e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.0,0.0,9.32475522859022e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,9.819433034863324e-05,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,7.25260324543342e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,9.819427214097232e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84698486328125,0.0,0.0,0.0004657879762817,284.8445129394531,294.1499938964844,292.6402587890625,292.2517395019531,294.70263671875,292.9828796386719,285.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935784619301,5.112914980287542e-09,0.0009935733396559,-0.0124474186450243,0.0,0.0,0.0,-0.007347519043833,60.0,11.425609588623049,-0.0,-6.730721224812444e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.0,0.0,9.32475522859022e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,9.819433034863324e-05,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,7.25260324543342e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,9.819427214097232e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84698486328125,0.0,0.0,0.0004657879762817,284.8445129394531,294.1499938964844,292.6402587890625,292.2517395019531,294.70263671875,292.9828796386719,285.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935784619301,5.112914980287542e-09,0.0009935733396559,-0.0124474186450243,0.0,0.0,0.0,-0.007347519043833,60.0,11.425609588623049,-0.0,-6.730721224812444e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
