time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053700,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,9.341422992292792e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.0,0.0,9.83698555501178e-05,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,7.265567546710372e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,9.836979734245688e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484191894531,0.0,0.0,0.0004666206077672,284.8465576171875,294.1499938964844,292.6212463378906,292.2456970214844,294.6842956542969,292.9491882324219,285.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953579865396,5.320567542099752e-09,0.0009953527478501,-0.0129914311692118,0.0,0.0,0.0,-0.0074504800140857,60.0,11.423199653625488,-0.0,-6.754802228670087e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,9.35500065679662e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518981933594,0.0,0.0,9.851283539319412e-05,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,7.276127871591598e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,9.851276990957558e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,0.000467298872536,284.8486328125,294.1499938964844,292.603759765625,292.2398986816406,294.6659240722656,292.91583251953125,285.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967993246391,5.4897046908308775e-09,0.000996793853119,-0.0134345395490527,0.0,0.0,0.0,-0.0075343027710914,60.0,11.420270919799805,-0.0,-6.774450156399325e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,9.374475484946744e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,9.871791553450748e-05,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,7.291274960152805e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,9.871785005088896e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,0.0004682716971728,284.8528137207031,294.1499938964844,292.5735168457031,292.22900390625,294.6292419433594,292.8534240722656,285.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988743113353,5.7322964153172515e-09,0.0009988684905692,-0.0140700656920671,0.0,0.0,0.0,-0.0076545672491192,60.0,11.409218788146973,-0.0,-6.802678598205604e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,9.374475484946744e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,9.871791553450748e-05,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,7.291274960152805e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,9.871785005088896e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,0.0004682716971728,284.8528137207031,294.1499938964844,292.5735168457031,292.22900390625,294.6292419433594,292.8534240722656,285.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988743113353,5.7322964153172515e-09,0.0009988684905692,-0.0140700656920671,0.0,0.0,0.0,-0.0076545672491192,60.0,11.409218788146973,-0.0,-6.802678598205604e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.0,0.0,9.3862421636004e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,9.884182509267704e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,7.300426659639925e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,9.88417596090585e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,0.0004688595072366,284.8570861816406,294.1499938964844,292.54998779296875,292.2191772460937,294.5927124023437,292.7944641113281,285.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.878853404084339e-09,0.0010001200716942,-0.0144539987668395,0.0,0.0,0.0,-0.0077272136695683,60.0,11.392574310302734,-0.0,-6.819761466658747e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.0,0.0,9.3862421636004e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,9.884182509267704e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,7.300426659639925e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,9.88417596090585e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,0.0004688595072366,284.8570861816406,294.1499938964844,292.54998779296875,292.2191772460937,294.5927124023437,292.7944641113281,285.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.878853404084339e-09,0.0010001200716942,-0.0144539987668395,0.0,0.0,0.0,-0.0077272136695683,60.0,11.392574310302734,-0.0,-6.819761466658747e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606872558594,0.0,0.0,9.393907384946942e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,9.892253729049116e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,7.306388579308987e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,9.892247908283024e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,0.0004692424263339,284.8614501953125,294.1499938964844,292.53082275390625,292.21044921875,294.5564880371094,292.7425842285156,285.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.974306382938721e-09,0.0010009363759309,-0.0147040523588657,0.0,0.0,0.0,-0.0077745341695845,60.0,11.372095108032228,-0.0,-6.830899224041789e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606872558594,0.0,0.0,9.393907384946942e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,9.892253729049116e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,7.306388579308987e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,9.892247908283024e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,0.0004692424263339,284.8614501953125,294.1499938964844,292.53082275390625,292.21044921875,294.5564880371094,292.7425842285156,285.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.974306382938721e-09,0.0010009363759309,-0.0147040523588657,0.0,0.0,0.0,-0.0077745341695845,60.0,11.372095108032228,-0.0,-6.830899224041789e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,9.401441639056428e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.900187433231622e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,7.312247907975689e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,9.900180884869768e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,0.0004696187970694,284.8658752441406,294.1499938964844,292.5133056640625,292.2027282714844,294.5205078125,292.6962585449219,285.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017447639256,6.068127778036114e-09,0.0010017387103289,-0.0149498283863067,0.0,0.0,0.0,-0.0078210458159446,60.0,11.351239204406738,-0.0,-6.841855082484471e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,9.401441639056428e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.900187433231622e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,7.312247907975689e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,9.900180884869768e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,0.0004696187970694,284.8658752441406,294.1499938964844,292.5133056640625,292.2027282714844,294.5205078125,292.6962585449219,285.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017447639256,6.068127778036114e-09,0.0010017387103289,-0.0149498283863067,0.0,0.0,0.0,-0.0078210458159446,60.0,11.351239204406738,-0.0,-6.841855082484471e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,9.40520767471753e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,9.904152830131352e-05,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,7.315177208511159e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,9.90414700936526e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,0.0004698069242294,284.8681030273437,294.1499938964844,292.5051574707031,292.1992492675781,294.5026550292969,292.67535400390625,285.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021458147093,6.1150267072207515e-09,0.0010021397611126,-0.0150726838037371,0.0,0.0,0.0,-0.0078442953526973,60.0,11.34105396270752,-0.0,-6.847334788062653e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,9.408978803548962e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,9.908124047797172e-05,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,7.318110147025436e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,9.908118227031082e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,0.000469995313324,284.870361328125,294.1499938964844,292.4974060058594,292.19598388671875,294.48486328125,292.6557006835937,285.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025474475696,6.161988697073184e-09,0.0010025412775576,-0.0151957040652632,0.0,0.0,0.0,-0.0078675765544176,60.0,11.331195831298828,-0.0,-6.8528237306964e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,9.416540706297384e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.0,0.0,9.916086855810136e-05,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,7.32399130356498e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,9.916081035044044e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,0.0004703730810433,284.8749084472656,294.1499938964844,292.48309326171875,292.190185546875,294.4495849609375,292.619873046875,285.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003352808766,6.256154705397421e-09,0.0010033465223386,-0.0154423778876662,0.0,0.0,0.0,-0.0079142590984702,60.0,11.31259059906006,-0.0,-6.863837853643417e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,9.416540706297384e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.0,0.0,9.916086855810136e-05,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,7.32399130356498e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,9.916081035044044e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,0.0004703730810433,284.8749084472656,294.1499938964844,292.48309326171875,292.190185546875,294.4495849609375,292.619873046875,285.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003352808766,6.256154705397421e-09,0.0010033465223386,-0.0154423778876662,0.0,0.0,0.0,-0.0079142590984702,60.0,11.31259059906006,-0.0,-6.863837853643417e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,9.4241309852805e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,9.924079495249316e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,7.329895015573129e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,9.924073674483223e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,0.0004707522748503,284.8795471191406,294.1499938964844,292.47027587890625,292.1852722167969,294.4146423339844,292.5884094238281,285.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041611967608,6.350681314160056e-09,0.0010041547939181,-0.0156899932771921,0.0,0.0,0.0,-0.0079611195251345,60.0,11.295564651489258,-0.0,-6.874902425124675e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,9.4241309852805e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,9.924079495249316e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,7.329895015573129e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,9.924073674483223e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,0.0004707522748503,284.8795471191406,294.1499938964844,292.47027587890625,292.1852722167969,294.4146423339844,292.5884094238281,285.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041611967608,6.350681314160056e-09,0.0010041547939181,-0.0156899932771921,0.0,0.0,0.0,-0.0079611195251345,60.0,11.295564651489258,-0.0,-6.874902425124675e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,9.43175400607288e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,9.932106331689285e-05,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,7.335823465837166e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.0,0.0,9.932100510923192e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,0.000471133069368,284.8842468261719,294.1499938964844,292.4590148925781,292.1811828613281,294.3800964355469,292.5608215332031,285.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.4456093795683955e-09,0.0010049665579572,-0.0159386564046144,0.0,0.0,0.0,-0.0080081792548298,60.0,11.280136108398438,-0.0,-6.886023129482055e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,9.43175400607288e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,9.932106331689285e-05,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,7.335823465837166e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.0,0.0,9.932100510923192e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,0.000471133069368,284.8842468261719,294.1499938964844,292.4590148925781,292.1811828613281,294.3800964355469,292.5608215332031,285.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049729607999,6.4456093795683955e-09,0.0010049665579572,-0.0159386564046144,0.0,0.0,0.0,-0.0080081792548298,60.0,11.280136108398438,-0.0,-6.886023129482055e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,9.439404675504191e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805236816406,0.0,0.0,9.94016372715123e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,7.341773743974045e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,9.94015790638514e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,0.0004715152899734,284.8890075683594,294.1499938964844,292.4491882324219,292.17791748046875,294.345947265625,292.5367431640625,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540894048612245e-09,0.0010057813487946,-0.0161882527172565,0.0,0.0,0.0,-0.0080554168671369,60.0,11.266268730163574,-0.0,-6.897194992916411e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,9.439404675504191e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805236816406,0.0,0.0,9.94016372715123e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,7.341773743974045e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,9.94015790638514e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,0.0004715152899734,284.8890075683594,294.1499938964844,292.4491882324219,292.17791748046875,294.345947265625,292.5367431640625,285.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540894048612245e-09,0.0010057813487946,-0.0161882527172565,0.0,0.0,0.0,-0.0080554168671369,60.0,11.266268730163574,-0.0,-6.897194992916411e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,9.443239832762627e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,9.944201883627102e-05,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88214111328125,0.0,0.0,7.34475688659586e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8823547363281,0.0,0.0,9.94419606286101e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,0.0004717068804893,284.89141845703125,294.1499938964844,292.44482421875,292.17657470703125,294.3290405273437,292.5259094238281,285.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061962530016,6.58865184632873e-09,0.0010061897337436,-0.016313349828124,0.0,0.0,0.0,-0.0080790920183062,60.0,11.259910583496094,-0.0,-6.90279762238788e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,9.447078627999872e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,9.948244405677542e-05,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,7.34774221200496e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,9.948238584911452e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,0.0004718986456282,284.89385986328125,294.1499938964844,292.4408264160156,292.1754150390625,294.312255859375,292.51580810546875,285.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636459382036719e-09,0.0010065984679386,-0.0164385791867971,0.0,0.0,0.0,-0.008102792315185,60.0,11.253914833068848,-0.0,-6.908408067829441e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.887451171875,0.0,0.0,9.454763494431973e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.0,0.0,9.956336725736036e-05,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874816894531,0.0,0.0,7.353719411185011e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,9.956330904969946e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858337402344,0.0,0.0,0.0004722825542557,284.89874267578125,294.1499938964844,292.4338684082031,292.1736145019531,294.27899169921875,292.4976806640625,285.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732161050848617e-09,0.001007416867651,-0.0166892614215612,0.0,0.0,0.0,-0.0081502357497811,60.0,11.242971420288086,-0.0,-6.91964672228096e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.887451171875,0.0,0.0,9.454763494431973e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.0,0.0,9.956336725736036e-05,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874816894531,0.0,0.0,7.353719411185011e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,9.956330904969946e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858337402344,0.0,0.0,0.0004722825542557,284.89874267578125,294.1499938964844,292.4338684082031,292.1736145019531,294.27899169921875,292.4976806640625,285.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732161050848617e-09,0.001007416867651,-0.0166892614215612,0.0,0.0,0.0,-0.0081502357497811,60.0,11.242971420288086,-0.0,-6.91964672228096e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,9.46245199884288e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912353515625,0.0,0.0,9.96443268377334e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89111328125,0.0,0.0,7.359698793152347e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,9.964426863007247e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,0.0004726666084025,284.9037170410156,294.1499938964844,292.4282531738281,292.1724853515625,294.2461853027344,292.48211669921875,285.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082423686981,6.8279075726707106e-09,0.0010082356166094,-0.0169400572776794,0.0,0.0,0.0,-0.0081977015361189,60.0,11.233390808105469,-0.0,-6.930900298129927e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,9.46245199884288e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912353515625,0.0,0.0,9.96443268377334e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89111328125,0.0,0.0,7.359698793152347e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,9.964426863007247e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,0.0004726666084025,284.9037170410156,294.1499938964844,292.4282531738281,292.1724853515625,294.2461853027344,292.48211669921875,285.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082423686981,6.8279075726707106e-09,0.0010082356166094,-0.0169400572776794,0.0,0.0,0.0,-0.0081977015361189,60.0,11.233390808105469,-0.0,-6.930900298129927e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,9.470132499700412e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,9.972520638257264e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,7.365673081949353e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89501953125,0.0,0.0,9.972515545086937e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,0.000473050342407,284.90875244140625,294.1499938964844,292.4239807128906,292.1719970703125,294.2138671875,292.4689025878906,285.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.9235657207400444e-09,0.0010090535506606,-0.0171906184405088,0.0,0.0,0.0,-0.0082451235502958,60.0,11.22508144378662,-0.0,-6.942151742350688e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,9.470132499700412e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,9.972520638257264e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,7.365673081949353e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89501953125,0.0,0.0,9.972515545086937e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,0.000473050342407,284.90875244140625,294.1499938964844,292.4239807128906,292.1719970703125,294.2138671875,292.4689025878906,285.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.9235657207400444e-09,0.0010090535506606,-0.0171906184405088,0.0,0.0,0.0,-0.0082451235502958,60.0,11.22508144378662,-0.0,-6.942151742350688e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,9.477799176238476e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,9.980594040825964e-05,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,7.371635729214177e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,9.980588220059872e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970031738281,0.0,0.0,0.000473433319712,284.9138488769531,294.1499938964844,292.4210205078125,292.17205810546875,294.1820373535156,292.4578857421875,285.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098769562318,7.0190431245009685e-09,0.0010098699713125,-0.0174407009035348,0.0,0.0,0.0,-0.0082924552261829,60.0,11.217962265014648,-0.0,-6.953391107344943e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,9.477799176238476e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,9.980594040825964e-05,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,7.371635729214177e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,9.980588220059872e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970031738281,0.0,0.0,0.000473433319712,284.9138488769531,294.1499938964844,292.4210205078125,292.17205810546875,294.1820373535156,292.4578857421875,285.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098769562318,7.0190431245009685e-09,0.0010098699713125,-0.0174407009035348,0.0,0.0,0.0,-0.0082924552261829,60.0,11.217962265014648,-0.0,-6.953391107344943e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,9.481625602347776e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,9.984623466152698e-05,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004821777344,0.0,0.0,7.374611595878378e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,9.984617645386606e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,0.0004736244736704,284.9164428710937,294.1499938964844,292.4200134277344,292.1723022460937,294.16632080078125,292.4531555175781,285.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102845262736,7.066696117163929e-09,0.0010102774249389,-0.01756551861763,0.0,0.0,0.0,-0.0083160791546106,60.0,11.21483039855957,-0.0,-6.959004394957446e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,9.485446935286744e-05,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,9.98864707071334e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,7.37758309696801e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.0,0.0,9.98864124994725e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,0.0004738153656944,284.9190368652344,294.1499938964844,292.4193115234375,292.17266845703125,294.1507263183594,292.4489440917969,285.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106915142387,7.114282496445412e-09,0.001010684412904,-0.0176901593804359,0.0,0.0,0.0,-0.0083396695554256,60.0,11.211959838867188,-0.0,-6.964611998228065e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,9.493075049249455e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,9.996679000323638e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,7.383515912806615e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,9.996673907153308e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,0.0004741964221466,284.9242553710937,294.1499938964844,292.4188537597656,292.1737365722656,294.1199035644531,292.4418334960937,285.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.2092820602165375e-09,0.0010114967590197,-0.0179389864206314,0.0,0.0,0.0,-0.0083867656067013,60.0,11.2069673538208,-0.0,-6.975813704457323e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,9.493075049249455e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,9.996679000323638e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,7.383515912806615e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,9.996673907153308e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,0.0004741964221466,284.9242553710937,294.1499938964844,292.4188537597656,292.1737365722656,294.1199035644531,292.4418334960937,285.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.2092820602165375e-09,0.0010114967590197,-0.0179389864206314,0.0,0.0,0.0,-0.0083867656067013,60.0,11.2069673538208,-0.0,-6.975813704457323e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,9.500688611296936e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91033935546875,0.0,0.0,0.0001000469710561,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.0,0.0,7.389437814708799e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,0.0001000469201244,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,0.0004745767801068,284.9295349121094,294.1499938964844,292.4195556640625,292.17529296875,294.08966064453125,292.4364929199219,285.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304107096928192e-09,0.0010123075917363,-0.0181873515248298,0.0,0.0,0.0,-0.008433774113655,60.0,11.202933311462402,-0.0,-6.987003331460073e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,9.500688611296936e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91033935546875,0.0,0.0,0.0001000469710561,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.0,0.0,7.389437814708799e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,0.0001000469201244,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,0.0004745767801068,284.9295349121094,294.1499938964844,292.4195556640625,292.17529296875,294.08966064453125,292.4364929199219,285.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304107096928192e-09,0.0010123075917363,-0.0181873515248298,0.0,0.0,0.0,-0.008433774113655,60.0,11.202933311462402,-0.0,-6.987003331460073e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,9.508300718152896e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143371582031,0.0,0.0,0.0001001271230052,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,7.39535826141946e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,0.0001001270720735,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,0.0004749570216517,284.93487548828125,294.1499938964844,292.42144775390625,292.1772155761719,294.0599365234375,292.4328308105469,285.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398900603305947e-09,0.0010131181916221,-0.0184356328099966,0.0,0.0,0.0,-0.0084807677194476,60.0,11.199771881103516,-0.0,-6.998197932261975e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,9.508300718152896e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143371582031,0.0,0.0,0.0001001271230052,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,7.39535826141946e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,0.0001001270720735,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,0.0004749570216517,284.93487548828125,294.1499938964844,292.42144775390625,292.1772155761719,294.0599365234375,292.4328308105469,285.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398900603305947e-09,0.0010131181916221,-0.0184356328099966,0.0,0.0,0.0,-0.0084807677194476,60.0,11.199771881103516,-0.0,-6.998197932261975e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,9.515927376924084e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,0.0001002074423013,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,7.401290349662304e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,0.0001002073913696,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.0004753380490001,284.9402770996094,294.1499938964844,292.4244384765625,292.1794738769531,294.0307922363281,292.43072509765625,285.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493889953025246e-09,0.0010139304213225,-0.0186844207346439,0.0,0.0,0.0,-0.0085278572514653,60.0,11.197413444519045,-0.0,-7.009425218029719e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
