time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056040,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,9.515927376924084e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,0.0001002074423013,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,7.401290349662304e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,0.0001002073913696,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.0004753380490001,284.9402770996094,294.1499938964844,292.4244384765625,292.1794738769531,294.0307922363281,292.43072509765625,285.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493889953025246e-09,0.0010139304213225,-0.0186844207346439,0.0,0.0,0.0,-0.0085278572514653,60.0,11.197413444519045,-0.0,-7.009425218029719e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,9.519751620246096e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,0.0001002477074507,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,7.404264033539221e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,0.000100247656519,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,0.0004755290865432,284.9430236816406,294.1499938964844,292.4263610839844,292.18072509765625,294.01641845703125,292.4302673339844,285.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143452091142,7.541514079889566e-09,0.0010143376421183,-0.0188091546297073,0.0,0.0,0.0,-0.0085514672100543,60.0,11.196524620056152,-0.0,-7.015057690296089e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,9.523591870674863e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225158691406,0.0,0.0,0.0001002881472231,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,7.407251541735604e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225769042969,0.0,0.0,0.0001002880962914,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.0,0.0,0.0004757209389936,284.9457397460937,294.1499938964844,292.42852783203125,292.1820373535156,294.002197265625,292.4301452636719,285.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147541761398,7.589344264147257e-09,0.0010147466091439,-0.0189344249665737,0.0,0.0,0.0,-0.0085751786828041,60.0,11.195810317993164,-0.0,-7.020716452643684e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,9.53134149312973e-05,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,0.0001003697543637,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,7.413278217427433e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.000100369703432,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,0.0004761080490425,284.9512634277344,294.1499938964844,292.4336853027344,292.18487548828125,293.97418212890625,292.4309387207031,285.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155795607715,7.685855507588712e-09,0.0010155718773603,-0.0191871952265501,0.0,0.0,0.0,-0.0086230235174298,60.0,11.19487476348877,-0.0,-7.032141979834705e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,9.53134149312973e-05,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,0.0001003697543637,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,7.413278217427433e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.000100369703432,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,0.0004761080490425,284.9512634277344,294.1499938964844,292.4336853027344,292.18487548828125,293.97418212890625,292.4309387207031,285.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155795607715,7.685855507588712e-09,0.0010155718773603,-0.0191871952265501,0.0,0.0,0.0,-0.0086230235174298,60.0,11.19487476348877,-0.0,-7.032141979834705e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,9.539198072161524e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,0.0001004524820018,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,7.419388566631824e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,0.0001004524310701,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,0.0004765005141962,284.95684814453125,294.1499938964844,292.4398498535156,292.1878967285156,293.9467468261719,292.4330444335937,285.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164163541048,7.783704347730236e-09,0.0010164085542783,-0.0194434616714715,0.0,0.0,0.0,-0.0086715305224061,60.0,11.194575309753418,-0.0,-7.043735195111368e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,9.539198072161524e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,0.0001004524820018,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,7.419388566631824e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,0.0001004524310701,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,0.0004765005141962,284.95684814453125,294.1499938964844,292.4398498535156,292.1878967285156,293.9467468261719,292.4330444335937,285.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164163541048,7.783704347730236e-09,0.0010164085542783,-0.0194434616714715,0.0,0.0,0.0,-0.0086715305224061,60.0,11.194575309753418,-0.0,-7.043735195111368e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,9.547221270622686e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352111816406,0.0,0.0,0.0001005369704216,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,7.425629155477509e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,0.0001005369194899,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,0.0004769013321492,284.9624938964844,294.1499938964844,292.447021484375,292.19110107421875,293.919921875,292.4364624023437,285.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.883628860838598e-09,0.0010172630427405,-0.0197051633149385,0.0,0.0,0.0,-0.0087210675701498,60.0,11.194872856140137,-0.0,-7.055584205772902e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,9.547221270622686e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352111816406,0.0,0.0,0.0001005369704216,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,7.425629155477509e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,0.0001005369194899,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,0.0004769013321492,284.9624938964844,294.1499938964844,292.447021484375,292.19110107421875,293.919921875,292.4364624023437,285.83038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.883628860838598e-09,0.0010172630427405,-0.0197051633149385,0.0,0.0,0.0,-0.0087210675701498,60.0,11.194872856140137,-0.0,-7.055584205772902e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,9.555459109833464e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,0.0001006237216643,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,7.432036363752559e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.0,0.0,0.0001006236707326,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,0.0004773128603119,284.9681701660156,294.1499938964844,292.4551086425781,292.19439697265625,293.8936767578125,292.44110107421875,285.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986232120060777e-09,0.0010181403486058,-0.019973874092102,0.0,0.0,0.0,-0.008771932683885,60.0,11.195730209350586,-0.0,-7.067760776635623e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,9.555459109833464e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,0.0001006237216643,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,7.432036363752559e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.0,0.0,0.0001006236707326,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,0.0004773128603119,284.9681701660156,294.1499938964844,292.4551086425781,292.19439697265625,293.8936767578125,292.44110107421875,285.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986232120060777e-09,0.0010181403486058,-0.019973874092102,0.0,0.0,0.0,-0.008771932683885,60.0,11.195730209350586,-0.0,-7.067760776635623e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.0,0.0,9.559676254866643e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,0.0001006681268336,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,7.435316365445033e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.0,0.0,0.0001006680759019,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,0.0004775235429406,284.9710388183594,294.1499938964844,292.4595031738281,292.1960754394531,293.8807983398437,292.4438781738281,285.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185975115746,8.038755439088163e-09,0.0010185894789174,-0.0201114285737276,0.0,0.0,0.0,-0.0087979706004261,60.0,11.196371078491213,-0.0,-7.073998631312861e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,9.563971252646296e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,0.0001007133469101,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,7.438656029989943e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94403076171875,0.0,0.0,0.0001007133032544,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.0,0.0,0.0004777380672749,284.9739074707031,294.1499938964844,292.4641418457031,292.1977844238281,293.8680725097656,292.44696044921875,285.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190550237894,8.092244208057764e-09,0.0010190468747168,-0.0202515106648206,0.0,0.0,0.0,-0.0088244881480932,60.0,11.197137832641602,-0.0,-7.0803537255415e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,9.572860290063544e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,0.0001008069593808,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.0,0.0,7.445570372510701e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.0,0.0,0.0001008069084491,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.00047818213352,284.9797058105469,294.1499938964844,292.4740295410156,292.201171875,293.8431396484375,292.4540100097656,285.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200017131865,8.202960977143903e-09,0.0010199935641139,-0.0205414611846208,0.0,0.0,0.0,-0.008879373781383,60.0,11.199053764343262,-0.0,-7.093516529721455e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,9.572860290063544e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,0.0001008069593808,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.0,0.0,7.445570372510701e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.0,0.0,0.0001008069084491,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.00047818213352,284.9797058105469,294.1499938964844,292.4740295410156,292.201171875,293.8431396484375,292.4540100097656,285.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200017131865,8.202960977143903e-09,0.0010199935641139,-0.0205414611846208,0.0,0.0,0.0,-0.008879373781383,60.0,11.199053764343262,-0.0,-7.093516529721455e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,9.582064376445488e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0001009038751362,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,7.452728459611535e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,0.0001009038314805,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,0.0004786419158335,284.9855651855469,294.1499938964844,292.4847717285156,292.2045288085937,293.8187255859375,292.4620056152344,285.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209820466116,8.317598165774598e-09,0.0010209736647084,-0.0208416748791933,0.0,0.0,0.0,-0.0089362040162086,60.0,11.201395988464355,-0.0,-7.107158950248049e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,9.582064376445488e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0001009038751362,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,7.452728459611535e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,0.0001009038314805,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,0.0004786419158335,284.9855651855469,294.1499938964844,292.4847717285156,292.2045288085937,293.8187255859375,292.4620056152344,285.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209820466116,8.317598165774598e-09,0.0010209736647084,-0.0208416748791933,0.0,0.0,0.0,-0.0089362040162086,60.0,11.201395988464355,-0.0,-7.107158950248049e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,9.591779962647706e-05,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,0.0001010061896522,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,7.460285269189626e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,0.0001010061387205,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,0.0004791272513102,284.9914855957031,294.1499938964844,292.496337890625,292.20782470703125,293.7950134277344,292.4710998535156,285.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220169788226,8.438616028172419e-09,0.0010220085969194,-0.0211585909128189,0.0,0.0,0.0,-0.0089961979538202,60.0,11.2041597366333,-0.0,-7.121575151813887e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,9.591779962647706e-05,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,0.0001010061896522,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,7.460285269189626e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,0.0001010061387205,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,0.0004791272513102,284.9914855957031,294.1499938964844,292.496337890625,292.20782470703125,293.7950134277344,292.4710998535156,285.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220169788226,8.438616028172419e-09,0.0010220085969194,-0.0211585909128189,0.0,0.0,0.0,-0.0089961979538202,60.0,11.2041597366333,-0.0,-7.121575151813887e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.0,0.0,9.601950296200812e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0001011132844723,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,7.468195690307766e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,0.0001011132408166,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,0.0004796353168785,284.9974365234375,294.1499938964844,292.5086669921875,292.2109680175781,293.7718811035156,292.4811096191406,285.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231003398075,8.565296916174248e-09,0.0010230917250737,-0.0214903317391872,0.0,0.0,0.0,-0.0090589988976717,60.0,11.207321166992188,-0.0,-7.136681290376147e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.0,0.0,9.601950296200812e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0001011132844723,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,7.468195690307766e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,0.0001011132408166,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,0.0004796353168785,284.9974365234375,294.1499938964844,292.5086669921875,292.2109680175781,293.7718811035156,292.4811096191406,285.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231003398075,8.565296916174248e-09,0.0010230917250737,-0.0214903317391872,0.0,0.0,0.0,-0.0090589988976717,60.0,11.207321166992188,-0.0,-7.136681290376147e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,9.607245010556652e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,0.0001011690401355,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,7.472313154721633e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,0.0001011689964798,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.0004798998124897,285.0004272460937,294.1499938964844,292.51513671875,292.2124938964844,293.7605285644531,292.48651123046875,285.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236644884571,8.63124771655066e-09,0.0010236558737233,-0.0216630343347787,0.0,0.0,0.0,-0.0090916948392987,60.0,11.209038734436035,-0.0,-7.144551261717424e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,9.612678695702924e-05,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.0,0.0,0.0001012262582662,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667053222656,0.0,0.0,7.47653903090395e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96685791015625,0.0,0.0,0.0001012262073345,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,0.0004801712348125,285.0034484863281,294.1499938964844,292.5217590332031,292.2139587402344,293.7493591308594,292.4921264648437,285.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242433054372,8.698924247596551e-09,0.0010242345742881,-0.0218402538448572,0.0,0.0,0.0,-0.0091252448037266,60.0,11.21083641052246,-0.0,-7.15263297479396e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,9.618920012144372e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,0.0001012919819913,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,7.481393549824134e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695129394531,0.0,0.0,0.0001012919383356,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,0.0004804830241482,285.0068359375,294.1499938964844,292.5293884277344,292.21551513671875,293.7370300292969,292.4986877441406,285.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249081533402,8.77667449827868e-09,0.0010248993057757,-0.0220438502728939,0.0,0.0,0.0,-0.0091637885197997,60.0,11.212928771972656,-0.0,-7.161921899978553e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714050292969,0.0,0.0,9.6239207778126e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,0.0001013446380966,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,7.485282549168915e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,0.0001013445944408,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,0.0004807327932212,285.0094909667969,294.1499938964844,292.5355529785156,292.2167053222656,293.7275085449219,292.5040588378906,285.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254406370222,8.838956233603312e-09,0.0010254317894577,-0.0222069416195154,0.0,0.0,0.0,-0.0091946637257933,60.0,11.21466827392578,-0.0,-7.16936838784932e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761962890625,0.0,0.0,9.635636524762958e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0001014680092339,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,7.494394958484918e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,0.0001014679655781,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.0004813180712517,285.015625,294.1499938964844,292.54998779296875,292.2191772460937,293.70623779296875,292.516845703125,285.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266887256875,8.984896382457919e-09,0.0010266797617077,-0.022589087486267,0.0,0.0,0.0,-0.0092670125886797,60.0,11.218799591064451,-0.0,-7.186829975580622e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761962890625,0.0,0.0,9.635636524762958e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0001014680092339,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,7.494394958484918e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,0.0001014679655781,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.0004813180712517,285.015625,294.1499938964844,292.54998779296875,292.2191772460937,293.70623779296875,292.516845703125,285.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266887256875,8.984896382457919e-09,0.0010266797617077,-0.022589087486267,0.0,0.0,0.0,-0.0092670125886797,60.0,11.218799591064451,-0.0,-7.186829975580622e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,9.647419938119128e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,0.000101592093415,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,7.503559754695743e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,0.0001015920497593,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,0.0004819066962227,285.02178955078125,294.1499938964844,292.5657653808594,292.222412109375,293.68560791015625,292.5306091308594,285.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279441485181,9.1316785244544e-09,0.0010279349517077,-0.0229734294116497,0.0,0.0,0.0,-0.0093397796154022,60.0,11.223498344421388,-0.0,-7.204414487205214e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,9.647419938119128e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,0.000101592093415,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,7.503559754695743e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,0.0001015920497593,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,0.0004819066962227,285.02178955078125,294.1499938964844,292.5657653808594,292.222412109375,293.68560791015625,292.5306091308594,285.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279441485181,9.1316785244544e-09,0.0010279349517077,-0.0229734294116497,0.0,0.0,0.0,-0.0093397796154022,60.0,11.223498344421388,-0.0,-7.204414487205214e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,9.65822982834652e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,0.0001017059257719,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,7.511967123718932e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.0001017058821162,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,0.000482446688693,285.0279846191406,294.1499938964844,292.5834045410156,292.22735595703125,293.66571044921875,292.5456848144531,285.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029095496051,9.26632637288094e-09,0.0010290862992405,-0.0233259908854961,0.0,0.0,0.0,-0.00940652936697,60.0,11.2299222946167,-0.0,-7.220564413046304e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,9.65822982834652e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,0.0001017059257719,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,7.511967123718932e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.0001017058821162,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,0.000482446688693,285.0279846191406,294.1499938964844,292.5834045410156,292.22735595703125,293.66571044921875,292.5456848144531,285.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029095496051,9.26632637288094e-09,0.0010290862992405,-0.0233259908854961,0.0,0.0,0.0,-0.00940652936697,60.0,11.2299222946167,-0.0,-7.220564413046304e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,9.663351374911144e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,0.0001017598624457,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,7.515950710512698e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,0.00010175981879,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.0,0.0,0.0004827025404665,285.0310974121094,294.1499938964844,292.5928649902344,292.2304077148437,293.656005859375,292.5537109375,285.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296407854184,9.330124228768e-09,0.0010296314721927,-0.0234930366277694,0.0,0.0,0.0,-0.0094381552189588,60.0,11.233824729919434,-0.0,-7.228222642652329e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,9.668239363236351e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,0.0001018113325699,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,7.519752398366109e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,0.0001018112889141,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,0.000482946721604,285.03424072265625,294.1499938964844,292.60272216796875,292.2337951660156,293.646484375,292.5621337890625,285.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301615111529,9.391007083081604e-09,0.0010301520815119,-0.0236524455249309,0.0,0.0,0.0,-0.0094683375209569,60.0,11.238155364990234,-0.0,-7.235534127403298e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,9.677351044956596e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,0.0001019072806229,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,7.526839908678085e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,0.0001019072442431,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,0.0004834019055124,285.0405578613281,294.1499938964844,292.6235656738281,292.2416076660156,293.6278991699219,292.5799255371094,285.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031132414937,9.504502962442984e-09,0.0010311229852959,-0.0239496082067489,0.0,0.0,0.0,-0.0095246043056249,60.0,11.247899055480955,-0.0,-7.24917512684442e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,9.677351044956596e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,0.0001019072806229,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,7.526839908678085e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,0.0001019072442431,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,0.0004834019055124,285.0405578613281,294.1499938964844,292.6235656738281,292.2416076660156,293.6278991699219,292.5799255371094,285.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031132414937,9.504502962442984e-09,0.0010311229852959,-0.0239496082067489,0.0,0.0,0.0,-0.0095246043056249,60.0,11.247899055480955,-0.0,-7.24917512684442e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,9.685486293165012e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,0.0001019929477479,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,7.533167081419379e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,0.0001019929113681,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,0.0004838082822971,285.0469055175781,294.1499938964844,292.6457824707031,292.2505798339844,293.6100769042969,292.59918212890625,285.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319990105926,9.605829021097634e-09,0.0010319893481209,-0.0242149047553539,0.0,0.0,0.0,-0.0095748361200094,60.0,11.259116172790527,-0.0,-7.261364487476385e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,9.685486293165012e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,0.0001019929477479,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,7.533167081419379e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,0.0001019929113681,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,0.0004838082822971,285.0469055175781,294.1499938964844,292.6457824707031,292.2505798339844,293.6100769042969,292.59918212890625,285.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319990105926,9.605829021097634e-09,0.0010319893481209,-0.0242149047553539,0.0,0.0,0.0,-0.0095748361200094,60.0,11.259116172790527,-0.0,-7.261364487476385e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,9.692736784927548e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.0001020692943711,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,7.53880594857037e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0001020692579913,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,0.0004841704794671,285.05328369140625,294.1499938964844,292.6691589355469,292.26055908203125,293.5929870605469,292.6197814941406,285.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.696128344671706e-09,0.0010327615309506,-0.0244513228535652,0.0,0.0,0.0,-0.0096196010708808,60.0,11.271504402160645,-0.0,-7.27223508079078e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,9.692736784927548e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.0001020692943711,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,7.53880594857037e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0001020692579913,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,0.0004841704794671,285.05328369140625,294.1499938964844,292.6691589355469,292.26055908203125,293.5929870605469,292.6197814941406,285.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.696128344671706e-09,0.0010327615309506,-0.0244513228535652,0.0,0.0,0.0,-0.0096196010708808,60.0,11.271504402160645,-0.0,-7.27223508079078e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
