time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058380,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,9.699082875158638e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,0.0001021361240418,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,7.543741230620071e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,0.0001021360803861,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,0.0004844875074923,285.05975341796875,294.1499938964844,292.6935729980469,292.2713928222656,293.5766906738281,292.6417236328125,285.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334471007809,9.775165565883981e-09,0.0010334373218938,-0.024658253416419,0.0,0.0,0.0,-0.0096587836742401,60.0,11.28486442565918,-0.0,-7.2817570639927e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,9.699082875158638e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,0.0001021361240418,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,7.543741230620071e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,0.0001021360803861,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,0.0004844875074923,285.05975341796875,294.1499938964844,292.6935729980469,292.2713928222656,293.5766906738281,292.6417236328125,285.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334471007809,9.775165565883981e-09,0.0010334373218938,-0.024658253416419,0.0,0.0,0.0,-0.0096587836742401,60.0,11.28486442565918,-0.0,-7.2817570639927e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,9.702119132271037e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,0.0001021680945996,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,7.546103006461635e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,0.0001021680509438,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,0.0004846391675528,285.06298828125,294.1499938964844,292.70611572265625,292.27703857421875,293.5688171386719,292.6531066894531,285.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337707353755,9.812977985745874e-09,0.0010337609564885,-0.0247572492808103,0.0,0.0,0.0,-0.0096775302663445,60.0,11.291894912719728,-0.0,-7.286314485099865e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,9.705328557174651e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,0.0001022018914227,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,7.548599387519062e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0001022018550429,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.0004847995005548,285.06622314453125,294.1499938964844,292.7188415527344,292.2828674316406,293.5611572265625,292.664794921875,285.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341126471757,9.852950455524478e-09,0.0010341027518734,-0.0248619001358747,0.0,0.0,0.0,-0.0096973460167646,60.0,11.29926300048828,-0.0,-7.291134096476527e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,9.709505684440956e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.0,0.0,0.0001022458818624,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,7.551848102593794e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.019775390625,0.0,0.0,0.0001022458382067,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.0,0.0,0.0004850081750191,285.0704040527344,294.1499938964844,292.7353820800781,292.2904663085937,293.5515441894531,292.6800537109375,285.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345573537051,9.904976394636833e-09,0.0010345473419874,-0.0249981079250574,0.0,0.0,0.0,-0.0097231362015008,60.0,11.309080123901367,-0.0,-7.297409609918759e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,9.711655002320184e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,0.0001022685100906,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02154541015625,0.0,0.0,7.553519390057772e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,0.0001022684737108,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,0.0004851155390497,285.07275390625,294.1499938964844,292.7447814941406,292.2948303222656,293.5462951660156,292.68878173828125,285.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347859933972,9.931740763136077e-09,0.0010347760980948,-0.0250681787729263,0.0,0.0,0.0,-0.0097364038228988,60.0,11.314614295959473,-0.0,-7.30063902665279e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,9.717299690237267e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,0.0001023279546643,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268249511719,0.0,0.0,7.55790970288217e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,0.0001023279110086,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,0.0004853975551668,285.07928466796875,294.1499938964844,292.7712707519531,292.30712890625,293.5321350097656,292.713623046875,285.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353875113651,1.000204363776902e-08,0.0010353774996474,-0.0252522323280572,0.0,0.0,0.0,-0.0097712576389312,60.0,11.330484390258787,-0.0,-7.309124328003237e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,9.717299690237267e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,0.0001023279546643,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268249511719,0.0,0.0,7.55790970288217e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,0.0001023279110086,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,0.0004853975551668,285.07928466796875,294.1499938964844,292.7712707519531,292.30712890625,293.5321350097656,292.713623046875,285.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353875113651,1.000204363776902e-08,0.0010353774996474,-0.0252522323280572,0.0,0.0,0.0,-0.0097712576389312,60.0,11.330484390258787,-0.0,-7.309124328003237e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,9.72093257587403e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0001023662043735,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,7.56073568481952e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,0.0001023661679937,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,0.0004855790466535,285.0859069824219,294.1499938964844,292.7980651855469,292.319580078125,293.5187072753906,292.7391967773437,285.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357743594795,1.0047275011970669e-08,0.0010357643477618,-0.0253706481307744,0.0,0.0,0.0,-0.0097936810925602,60.0,11.345621109008787,-0.0,-7.31458698055576e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,9.72093257587403e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0001023662043735,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,7.56073568481952e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,0.0001023661679937,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,0.0004855790466535,285.0859069824219,294.1499938964844,292.7980651855469,292.319580078125,293.5187072753906,292.7391967773437,285.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357743594795,1.0047275011970669e-08,0.0010357643477618,-0.0253706481307744,0.0,0.0,0.0,-0.0097936810925602,60.0,11.345621109008787,-0.0,-7.31458698055576e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,9.721920650918035e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,0.0001023766089929,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,7.561504025943577e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0001023765726131,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,0.00048562840675,285.092529296875,294.1499938964844,292.8250732421875,292.3320007324219,293.5060729980469,292.76519775390625,286.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358793660998,1.0059556743158282e-08,0.0010358693543821,-0.0254027992486953,0.0,0.0,0.0,-0.0097997691482305,60.0,11.35891342163086,-0.0,-7.316070593788029e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,9.721920650918035e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,0.0001023766089929,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,7.561504025943577e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0001023765726131,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,0.00048562840675,285.092529296875,294.1499938964844,292.8250732421875,292.3320007324219,293.5060729980469,292.76519775390625,286.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358793660998,1.0059556743158282e-08,0.0010358693543821,-0.0254027992486953,0.0,0.0,0.0,-0.0097997691482305,60.0,11.35891342163086,-0.0,-7.316070593788029e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,9.7212556283921e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,0.0001023696095217,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,7.560986705357209e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,0.0001023695731419,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,0.0004855951992794,285.0958557128906,294.1499938964844,292.83856201171875,292.3381652832031,293.50006103515625,292.7783508300781,286.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358081199228,1.0051253163112506e-08,0.0010357981082051,-0.0253810621798038,0.0,0.0,0.0,-0.0097956517711281,60.0,11.364501953125,-0.0,-7.315067307445133e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,9.720166417537256e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.0001023581353365,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.0,0.0,7.560139056295156e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0001023580989567,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0004855408042203,285.09918212890625,294.1499938964844,292.85205078125,292.34423828125,293.49420166015625,292.7915344238281,286.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356914717704,1.0037664921469514e-08,0.0010356814600527,-0.0253454893827438,0.0,0.0,0.0,-0.0097889127209782,60.0,11.369528770446776,-0.0,-7.31342595372553e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.716753993416204e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.0001023221993818,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,7.557484786957502e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,0.000102322163002,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,0.0004853703721892,285.1058959960937,294.1499938964844,292.87890625,292.35614013671875,293.48297119140625,292.8179016113281,286.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353286052122,9.995118510630618e-09,0.0010353185934945,-0.0252341032028198,0.0,0.0,0.0,-0.0097678257152438,60.0,11.3779878616333,-0.0,-7.308288729745982e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.716753993416204e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.0001023221993818,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,7.557484786957502e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,0.000102322163002,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,0.0004853703721892,285.1058959960937,294.1499938964844,292.87890625,292.35614013671875,293.48297119140625,292.8179016113281,286.0175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353286052122,9.995118510630618e-09,0.0010353185934945,-0.0252341032028198,0.0,0.0,0.0,-0.0097678257152438,60.0,11.3779878616333,-0.0,-7.308288729745982e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.711163875181228e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0001022633296088,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,7.553136674687266e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,0.000102263293229,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0004850911209359,285.11260986328125,294.1499938964844,292.9054260253906,292.36749267578125,293.4724426269531,292.8441772460937,286.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347325587645,9.925432919999366e-09,0.0010347226634621,-0.0250516626983881,0.0,0.0,0.0,-0.009733279235661,60.0,11.383453369140623,-0.0,-7.299877324840055e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.711163875181228e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0001022633296088,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,7.553136674687266e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,0.000102263293229,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0004850911209359,285.11260986328125,294.1499938964844,292.9054260253906,292.36749267578125,293.4724426269531,292.8441772460937,286.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347325587645,9.925432919999366e-09,0.0010347226634621,-0.0250516626983881,0.0,0.0,0.0,-0.009733279235661,60.0,11.383453369140623,-0.0,-7.299877324840055e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,9.703473187983036e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,0.0001021823409246,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,7.547155109932646e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,0.0001021823045448,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,0.0004847069794777,285.1193542480469,294.1499938964844,292.93145751953125,292.3781433105469,293.46258544921875,292.87017822265625,286.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339129948988,9.829582481302168e-09,0.0010339030995965,-0.0248007215559482,0.0,0.0,0.0,-0.0096857622265815,60.0,11.385743141174316,-0.0,-7.288316794529237e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,9.703473187983036e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,0.0001021823409246,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,7.547155109932646e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,0.0001021823045448,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,0.0004847069794777,285.1193542480469,294.1499938964844,292.93145751953125,292.3781433105469,293.46258544921875,292.87017822265625,286.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339129948988,9.829582481302168e-09,0.0010339030995965,-0.0248007215559482,0.0,0.0,0.0,-0.0096857622265815,60.0,11.385743141174316,-0.0,-7.288316794529237e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,9.69431857811287e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0001020859417621,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,7.540034857811406e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,0.0001020859053824,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,0.0004842497291974,285.1261291503906,294.1499938964844,292.95684814453125,292.387939453125,293.4533996582031,292.8957824707031,286.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329373180866,9.715494186934848e-09,0.0010329275391995,-0.0245020240545272,0.0,0.0,0.0,-0.0096292039379477,60.0,11.38493824005127,-0.0,-7.274567792592279e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,9.69431857811287e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0001020859417621,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,7.540034857811406e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,0.0001020859053824,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,0.0004842497291974,285.1261291503906,294.1499938964844,292.95684814453125,292.387939453125,293.4533996582031,292.8957824707031,286.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329373180866,9.715494186934848e-09,0.0010329275391995,-0.0245020240545272,0.0,0.0,0.0,-0.0096292039379477,60.0,11.38493824005127,-0.0,-7.274567792592279e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,9.68944950727746e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.0001020346680888,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,7.536247721873224e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,0.0001020346317091,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,0.0004840065084863,285.1295471191406,294.1499938964844,292.9692077636719,292.3924560546875,293.4490661621094,292.9083557128906,286.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324185714125,9.654813837300937e-09,0.0010324089089408,-0.0243431534618139,0.0,0.0,0.0,-0.0095991231501102,60.0,11.383286476135254,-0.0,-7.267260571097722e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.684666292741896e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.0001019842966343,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,7.532527524745092e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,0.0001019842602545,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0004837675951421,285.1329345703125,294.1499938964844,292.9813842773437,292.39666748046875,293.4449157714844,292.9207763671875,286.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319086723029,9.595203742662761e-09,0.0010318991262465,-0.024187084287405,0.0,0.0,0.0,-0.0095695713534951,60.0,11.381115913391112,-0.0,-7.260085510552018e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.678032802185044e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0001019144401652,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,7.527368143200874e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0001019144037854,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0004834362771362,285.1378479003906,294.1499938964844,292.9984436035156,292.4022521972656,293.4391174316406,292.9384155273437,286.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312016820535,9.512535648070752e-09,0.0010311922524124,-0.023970641195774,0.0,0.0,0.0,-0.0095285894349217,60.0,11.377323150634766,-0.0,-7.250140754422318e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.675597539171576e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001018887924146,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,7.525473483838141e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,0.0001018887633108,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0004833146231248,285.1397705078125,294.1499938964844,293.0049133300781,292.4042358398437,293.4369201660156,292.9451599121094,286.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309419594705,9.48218303875592e-09,0.0010309325298294,-0.0238911695778369,0.0,0.0,0.0,-0.0095135411247611,60.0,11.375652313232422,-0.0,-7.246491406931457e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.667927952250466e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0001018080292851,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,7.519508653786033e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0001018080001813,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.0004829315294045,285.1466064453125,294.1499938964844,293.0272827148437,292.410400390625,293.42950439453125,292.96881103515625,286.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301246074959,9.386599053584632e-09,0.0010301151778548,-0.0236409045755863,0.0,0.0,0.0,-0.0094661563634872,60.0,11.368497848510742,-0.0,-7.235004773065158e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.667927952250466e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0001018080292851,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,7.519508653786033e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0001018080001813,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.0004829315294045,285.1466064453125,294.1499938964844,293.0272827148437,292.410400390625,293.42950439453125,292.96881103515625,286.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301246074959,9.386599053584632e-09,0.0010301151778548,-0.0236409045755863,0.0,0.0,0.0,-0.0094661563634872,60.0,11.368497848510742,-0.0,-7.235004773065158e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.661139483796433e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0001017365430016,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,7.51422849134542e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0001017365066218,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004825924406759,285.1534729003906,294.1499938964844,293.04833984375,292.4150390625,293.422607421875,292.991455078125,286.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294009698554,9.30198940096716e-09,0.0010293916566297,-0.0234193690121173,0.0,0.0,0.0,-0.0094242123886942,60.0,11.359444618225098,-0.0,-7.224844722486523e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.661139483796433e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0001017365430016,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,7.51422849134542e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0001017365066218,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004825924406759,285.1534729003906,294.1499938964844,293.04833984375,292.4150390625,293.422607421875,292.991455078125,286.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294009698554,9.30198940096716e-09,0.0010293916566297,-0.0234193690121173,0.0,0.0,0.0,-0.0094242123886942,60.0,11.359444618225098,-0.0,-7.224844722486523e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.654750465415418e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001016692622215,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,7.509259012294933e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,0.0001016692258417,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0004822733171749,285.1603698730469,294.1499938964844,293.06787109375,292.4179382324219,293.41619873046875,293.0131530761719,286.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287199402227,9.222357100213683e-09,0.0010287107434123,-0.0232108626514673,0.0,0.0,0.0,-0.0093847345560789,60.0,11.348251342773438,-0.0,-7.215288633233288e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.654750465415418e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001016692622215,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,7.509259012294933e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,0.0001016692258417,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0004822733171749,285.1603698730469,294.1499938964844,293.06787109375,292.4179382324219,293.41619873046875,293.0131530761719,286.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287199402227,9.222357100213683e-09,0.0010287107434123,-0.0232108626514673,0.0,0.0,0.0,-0.0093847345560789,60.0,11.348251342773438,-0.0,-7.215288633233288e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.651838627178222e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0001016386013361,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,7.506994006689638e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0001016385722323,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0004821278853341,285.163818359375,294.1499938964844,293.0770263671875,292.4187316894531,293.4132080078125,293.0234375,286.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284098098054,9.186069682698417e-09,0.001028400612995,-0.023115849122405,0.0,0.0,0.0,-0.0093667460605502,60.0,11.341434478759766,-0.0,-7.210935848434019e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.649069397710264e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.000101609432022,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,7.50484032323584e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,0.0001016094029182,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.000481989554828,285.16729736328125,294.1499938964844,293.08575439453125,292.41900634765625,293.4103088378906,293.033447265625,286.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281148133799,9.151548852059932e-09,0.0010281056165695,-0.0230254586786031,0.0,0.0,0.0,-0.0093496339395642,60.0,11.333992004394531,-0.0,-7.206796936998219e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.6439580374863e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0001015556117636,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.50086473999545e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0001015555753838,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,0.0004817342560272,285.1742248535156,294.1499938964844,293.1017761230469,292.4179992675781,293.4047241210937,293.0526428222656,286.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275695240125,9.087840702193262e-09,0.0010275604436174,-0.0228586420416831,0.0,0.0,0.0,-0.0093180490657687,60.0,11.31751537322998,-0.0,-7.199160734217004e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.6439580374863e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0001015556117636,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.50086473999545e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0001015555753838,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,0.0004817342560272,285.1742248535156,294.1499938964844,293.1017761230469,292.4179992675781,293.4047241210937,293.0526428222656,286.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275695240125,9.087840702193262e-09,0.0010275604436174,-0.0228586420416831,0.0,0.0,0.0,-0.0093180490657687,60.0,11.31751537322998,-0.0,-7.199160734217004e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.639804193284364e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0001015118687064,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,7.497633487218991e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0001015118323266,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0004815267748199,285.1811828613281,294.1499938964844,293.1158142089844,292.414794921875,293.3995056152344,293.0702819824219,286.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271266801282,9.036057235789484e-09,0.0010271177161484,-0.0227230507880449,0.0,0.0,0.0,-0.0092923771589994,60.0,11.297691345214844,-0.0,-7.192956985591081e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.639804193284364e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0001015118687064,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,7.497633487218991e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0001015118323266,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,0.0004815267748199,285.1811828613281,294.1499938964844,293.1158142089844,292.414794921875,293.3995056152344,293.0702819824219,286.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271266801282,9.036057235789484e-09,0.0010271177161484,-0.0227230507880449,0.0,0.0,0.0,-0.0092923771589994,60.0,11.297691345214844,-0.0,-7.192956985591081e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,9.636583126848564e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.000101477948192,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.495128375012428e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001014779118122,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0004813658888451,285.18817138671875,294.1499938964844,293.127685546875,292.4092102050781,293.39459228515625,293.08624267578125,286.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267832549288,8.995900913078003e-09,0.0010267742909491,-0.0226179026067256,0.0,0.0,0.0,-0.009272470138967,60.0,11.274652481079102,-0.0,-7.188148032355457e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
