time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060720,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,9.636583126848564e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.000101477948192,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.495128375012428e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001014779118122,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0004813658888451,285.18817138671875,294.1499938964844,293.127685546875,292.4092102050781,293.39459228515625,293.08624267578125,286.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267832549288,8.995900913078003e-09,0.0010267742909491,-0.0226179026067256,0.0,0.0,0.0,-0.009272470138967,60.0,11.274652481079102,-0.0,-7.188148032355457e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.634466550778598e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0001014556546579,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.493481825804338e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.000101455625554,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004812601837329,285.1951599121094,294.1499938964844,293.1371765136719,292.40106201171875,293.38995361328125,293.1003723144531,286.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265575256198,8.969504250444515e-09,0.00102654856164,-0.022548783570528,0.0,0.0,0.0,-0.0092593841254711,60.0,11.248135566711426,-0.0,-7.184987538266796e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.634466550778598e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0001014556546579,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.493481825804338e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.000101455625554,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004812601837329,285.1951599121094,294.1499938964844,293.1371765136719,292.40106201171875,293.38995361328125,293.1003723144531,286.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265575256198,8.969504250444515e-09,0.00102654856164,-0.022548783570528,0.0,0.0,0.0,-0.0092593841254711,60.0,11.248135566711426,-0.0,-7.184987538266796e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.633977606426924e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,0.0001014505105558,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,7.493102020816877e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.000101450481452,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.000481235794723,285.1986999511719,294.1499938964844,293.1410217285156,292.39599609375,293.3877258300781,293.10650634765625,286.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026505487971,8.963404241058015e-09,0.0010264965239912,-0.0225328095257282,0.0,0.0,0.0,-0.0092563610523939,60.0,11.23315143585205,-0.0,-7.184257100334436e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.63372876867652e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0001014478839351,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,7.492907752748579e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0001014478548313,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0004812233382835,285.20220947265625,294.1499938964844,293.1441955566406,292.3902282714844,293.38555908203125,293.1121520996094,286.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264792945235,8.960287622983287e-09,0.0010264703305438,-0.0225246474146842,0.0,0.0,0.0,-0.0092548178508877,60.0,11.217390060424805,-0.0,-7.18388406539816e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.633837908040732e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0001014490408124,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,7.492992881452665e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0001014490044326,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0004812288389075,285.2078552246094,294.1499938964844,293.1478881835937,292.3794860839844,293.38214111328125,293.1203918457031,286.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264903539791,8.961631436932294e-09,0.0010264813899993,-0.0225281678140163,0.0,0.0,0.0,-0.0092554818838834,60.0,11.190763473510742,-0.0,-7.184045358599178e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.63397469604388e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,0.000101450474176,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,7.493099110433832e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0001014504450722,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0004812356492038,285.2092590332031,294.1499938964844,293.1485290527344,292.37652587890625,293.3812866210937,293.122314453125,286.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265044402331,8.963324305000242e-09,0.0010264954762533,-0.0225326027721166,0.0,0.0,0.0,-0.0092563200742006,60.0,11.183878898620604,-0.0,-7.18424786327887e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.6358940936625e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0001014706867863,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,7.494592136936262e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0001014706576825,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.000481331575429,285.2163391113281,294.1499938964844,293.1499938964844,292.3597717285156,293.3771057128906,293.1300354003906,286.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267088655382,8.987221633560694e-09,0.0010266999015584,-0.0225951746106147,0.0,0.0,0.0,-0.0092681664973497,60.0,11.146034240722656,-0.0,-7.18710850833304e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.6358940936625e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0001014706867863,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,7.494592136936262e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0001014706576825,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.000481331575429,285.2163391113281,294.1499938964844,293.1499938964844,292.3597717285156,293.3771057128906,293.1300354003906,286.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267088655382,8.987221633560694e-09,0.0010266999015584,-0.0225951746106147,0.0,0.0,0.0,-0.0092681664973497,60.0,11.146034240722656,-0.0,-7.18710850833304e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.640005009714514e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0001015139787341,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,7.497789192711934e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.0001015139496303,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0004815369320567,285.22344970703125,294.1499938964844,293.1499938964844,292.34039306640625,293.3730163574219,293.1356201171875,286.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271465871483,9.038414461315373e-09,0.0010271376231685,-0.0227292235940694,0.0,0.0,0.0,-0.009293545037508,60.0,11.104894638061523,-0.0,-7.193239071057178e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.640005009714514e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0001015139787341,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,7.497789192711934e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.0001015139496303,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0004815369320567,285.22344970703125,294.1499938964844,293.1499938964844,292.34039306640625,293.3730163574219,293.1356201171875,286.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271465871483,9.038414461315373e-09,0.0010271376231685,-0.0227292235940694,0.0,0.0,0.0,-0.009293545037508,60.0,11.104894638061523,-0.0,-7.193239071057178e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.646936086937784e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,0.0001015869638649,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,7.503179949708283e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.0001015869347611,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0004818831512238,285.2305603027344,294.1499938964844,293.1499938964844,292.31903076171875,293.3689880371094,293.1396789550781,286.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884776704,9.124747180067061e-09,0.0010278756963089,-0.0229552797973155,0.0,0.0,0.0,-0.0093363430351018,60.0,11.061826705932615,-0.0,-7.20358386274711e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.646936086937784e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,0.0001015869638649,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,7.503179949708283e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.0001015869347611,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0004818831512238,285.2305603027344,294.1499938964844,293.1499938964844,292.31903076171875,293.3689880371094,293.1396789550781,286.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884776704,9.124747180067061e-09,0.0010278756963089,-0.0229552797973155,0.0,0.0,0.0,-0.0093363430351018,60.0,11.061826705932615,-0.0,-7.20358386274711e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.651737491367383e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0001016375244944,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,7.506913971155882e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,0.0001016374953906,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,0.0004821229958906,285.2341613769531,294.1499938964844,293.1499938964844,292.30767822265625,293.36700439453125,293.1411437988281,286.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283963056281,9.184555338492828e-09,0.0010283871088176,-0.0231118835508823,0.0,0.0,0.0,-0.0093659926205873,60.0,11.039654731750488,-0.0,-7.2107546600364e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,9.656880865804852e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.0001016916794469,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,7.51091429265216e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0001016916503431,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,0.0004823799245059,285.2377319335937,294.1499938964844,293.1499938964844,292.2958984375,293.36505126953125,293.1424560546875,286.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289454367011,9.248624976976316e-09,0.0010289362398907,-0.0232796408236026,0.0,0.0,0.0,-0.00939776096493,60.0,11.017328262329102,-0.0,-7.218439890266384e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,9.668779239291324e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.000101816978713,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,7.52016858314164e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,0.0001018169496092,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,0.0004829742829315,285.24493408203125,294.1499938964844,293.1499938964844,292.2711486816406,293.3611755371094,293.1446533203125,286.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302115697413,9.396848632547972e-09,0.0010302022565156,-0.0236677415668964,0.0,0.0,0.0,-0.0094712348654866,60.0,10.97213649749756,-0.0,-7.236236143626229e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,9.668779239291324e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.000101816978713,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,7.52016858314164e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,0.0001018169496092,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,0.0004829742829315,285.24493408203125,294.1499938964844,293.1499938964844,292.2711486816406,293.3611755371094,293.1446533203125,286.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302115697413,9.396848632547972e-09,0.0010302022565156,-0.0236677415668964,0.0,0.0,0.0,-0.0094712348654866,60.0,10.97213649749756,-0.0,-7.236236143626229e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,9.683206008048728e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,0.000101968893432,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,7.531389564974234e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0001019688716041,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,0.0004836949519813,285.2521667480469,294.1499938964844,293.1499938964844,292.2449645996094,293.3573303222656,293.1462097167969,286.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317484848201,9.576573312131131e-09,0.0010317389387637,-0.0241383071988821,0.0,0.0,0.0,-0.0095603317022323,60.0,10.926192283630373,-0.0,-7.257843748220695e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,9.683206008048728e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,0.000101968893432,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,7.531389564974234e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0001019688716041,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,0.0004836949519813,285.2521667480469,294.1499938964844,293.1499938964844,292.2449645996094,293.3573303222656,293.1462097167969,286.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317484848201,9.576573312131131e-09,0.0010317389387637,-0.0241383071988821,0.0,0.0,0.0,-0.0095603317022323,60.0,10.926192283630373,-0.0,-7.257843748220695e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,9.700061491457744e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.000102146397694,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,7.544499385403469e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0001021463685901,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.0004845369549002,285.2593994140625,294.1499938964844,293.1499938964844,292.217529296875,293.35357666015625,293.1473083496094,286.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335443075746,9.786565335900832e-09,0.0010335345286875,-0.0246881004422903,0.0,0.0,0.0,-0.0096644330769777,60.0,10.879715919494627,-0.0,-7.28313125364366e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,9.700061491457744e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.000102146397694,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,7.544499385403469e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0001021463685901,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.0004845369549002,285.2593994140625,294.1499938964844,293.1499938964844,292.217529296875,293.35357666015625,293.1473083496094,286.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335443075746,9.786565335900832e-09,0.0010335345286875,-0.0246881004422903,0.0,0.0,0.0,-0.0096644330769777,60.0,10.879715919494627,-0.0,-7.28313125364366e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.719053196022288e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,0.0001023463846649,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,7.559270306956023e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,0.0001023463555611,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,0.0004854856233578,285.2666931152344,294.1499938964844,293.1499938964844,292.1889953613281,293.3498840332031,293.14813232421875,286.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355676058679,1.0023166296946329e-08,0.0010355575941503,-0.0253075305372476,0.0,0.0,0.0,-0.0097817257046699,60.0,10.83293628692627,-0.0,-7.311675176424617e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.719053196022288e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,0.0001023463846649,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,7.559270306956023e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,0.0001023463555611,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,0.0004854856233578,285.2666931152344,294.1499938964844,293.1499938964844,292.1889953613281,293.3498840332031,293.14813232421875,286.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355676058679,1.0023166296946329e-08,0.0010355575941503,-0.0253075305372476,0.0,0.0,0.0,-0.0097817257046699,60.0,10.83293628692627,-0.0,-7.311675176424617e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,9.729572047945112e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,0.0001024571538437,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,7.567451393697411e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,0.0001024571247398,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.0004860110639128,285.2703552246094,294.1499938964844,293.1499938964844,292.1744079589844,293.3480529785156,293.1484069824219,286.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366884525865,1.0154209917345725e-08,0.0010366783244535,-0.0256505981087684,0.0,0.0,0.0,-0.0098466910421848,60.0,10.809486389160156,-0.0,-7.327508910748294e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,9.740357199916616e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,0.0001025707242661,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,7.575840572826564e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,0.0001025706951622,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,0.0004865498049184,285.2740478515625,294.1499938964844,293.1499938964844,292.1596069335937,293.34625244140625,293.1486511230469,286.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378385195508,1.0288580654105315e-08,0.0010378282750025,-0.0260023642331361,0.0,0.0,0.0,-0.0099133094772696,60.0,10.78604221343994,-0.0,-7.343761865286069e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.7602023743093e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0001027797043207,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,7.591275061713532e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0001027796752168,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,0.0004875411104876,285.280517578125,294.1499938964844,293.1499938964844,292.13311767578125,293.3431091308594,293.1490478515625,286.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399515740573,1.0535817551726724e-08,0.0010399410966783,-0.0266495794057846,0.0,0.0,0.0,-0.0100358687341213,60.0,10.744812965393066,-0.0,-7.3737140837693e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.76307419477962e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0001028099432005,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,7.593508780701086e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.0001028099213726,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,0.0004876845923718,285.2814025878906,294.1499938964844,293.1499938964844,292.1294860839844,293.3426818847656,293.1490783691406,286.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402575135231,1.0571599595721182e-08,0.0010402469197288,-0.0267432443797588,0.0,0.0,0.0,-0.0100536067038774,60.0,10.739206314086914,-0.0,-7.378054078799323e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,9.787870658328755e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,0.0001030710627674,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.612795161549002e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,0.0001030710409395,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,0.0004889232222922,285.2887878417969,294.1499938964844,293.1499938964844,292.0988464355469,293.3391418457031,293.1493835449219,286.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428993264213,1.0880531142731796e-08,0.0010428884997963,-0.027551906183362,0.0,0.0,0.0,-0.0102067561820149,60.0,10.692608833312988,-0.0,-7.415577130132078e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,9.787870658328755e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,0.0001030710627674,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,7.612795161549002e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,0.0001030710409395,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,0.0004889232222922,285.2887878417969,294.1499938964844,293.1499938964844,292.0988464355469,293.3391418457031,293.1493835449219,286.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428993264213,1.0880531142731796e-08,0.0010428884997963,-0.027551906183362,0.0,0.0,0.0,-0.0102067561820149,60.0,10.692608833312988,-0.0,-7.415577130132078e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,9.814329678192736e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0001033496882882,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,7.633373752469197e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0001033496591844,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0004902448854409,285.2962341308594,294.1499938964844,293.1499938964844,292.06787109375,293.335693359375,293.1495666503906,286.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457183234393,1.1210168793240882e-08,0.0010457070311531,-0.0284147150814533,0.0,0.0,0.0,-0.0103701716288924,60.0,10.646449089050291,-0.0,-7.455719952531582e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,9.814329678192736e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0001033496882882,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,7.633373752469197e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0001033496591844,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0004902448854409,285.2962341308594,294.1499938964844,293.1499938964844,292.06787109375,293.335693359375,293.1495666503906,286.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457183234393,1.1210168793240882e-08,0.0010457070311531,-0.0284147150814533,0.0,0.0,0.0,-0.0103701716288924,60.0,10.646449089050291,-0.0,-7.455719952531582e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.84231155598536e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0001036443572957,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,7.655138324480504e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0001036443281918,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,0.00049164268421,285.3037414550781,294.1499938964844,293.1499938964844,292.0367126464844,293.332275390625,293.14971923828125,286.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048699603416,1.1558798362898416e-08,0.0010486880782991,-0.0293271616101264,0.0,0.0,0.0,-0.0105430018156766,60.0,10.600900650024414,-0.0,-7.49829354163012e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,9.84231155598536e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0001036443572957,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,7.655138324480504e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0001036443281918,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,0.00049164268421,285.3037414550781,294.1499938964844,293.1499938964844,292.0367126464844,293.332275390625,293.14971923828125,286.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048699603416,1.1558798362898416e-08,0.0010486880782991,-0.0293271616101264,0.0,0.0,0.0,-0.0105430018156766,60.0,10.600900650024414,-0.0,-7.49829354163012e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,9.856975520960988e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.0001037987676681,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,7.666543388040736e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0001037987458403,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.000492375169415,285.3074951171875,294.1499938964844,293.1499938964844,292.0211486816406,293.3305969238281,293.1497497558594,286.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502622462809,1.1741489558403373e-08,0.0010502504883334,-0.0298052784055471,0.0,0.0,0.0,-0.0106335710734128,60.0,10.578514099121094,-0.0,-7.52065076881081e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.871826478047296e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0001039551571011,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,7.678093970753253e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0001039551279973,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0004931170260533,285.3112487792969,294.1499938964844,293.1499938964844,292.0055847167969,293.32891845703125,293.1498107910156,286.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518451454117,1.1926513998616885e-08,0.0010518332710489,-0.0302894823253154,0.0,0.0,0.0,-0.0107252979651093,60.0,10.556292533874512,-0.0,-7.54332845076533e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,9.902103192871436e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0001042739895638,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,7.701642607571557e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.0001042739604599,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0004946294357068,285.3188171386719,294.1499938964844,293.1499938964844,291.9747009277344,293.3256225585937,293.1498718261719,286.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550698498263,1.2303734919782984e-08,0.0010550576262176,-0.0312765948474407,0.0,0.0,0.0,-0.0109122972935438,60.0,10.512303352355955,-0.0,-7.589667916363396e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,9.902103192871436e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0001042739895638,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,7.701642607571557e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.0001042739604599,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0004946294357068,285.3188171386719,294.1499938964844,293.1499938964844,291.9747009277344,293.3256225585937,293.1498718261719,286.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550698498263,1.2303734919782984e-08,0.0010550576262176,-0.0312765948474407,0.0,0.0,0.0,-0.0109122972935438,60.0,10.512303352355955,-0.0,-7.589667916363396e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.933651017490774e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0001046061952365,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,7.726179319433868e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0001046061734086,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0004962052917107,285.326416015625,294.1499938964844,293.1499938964844,291.9441833496094,293.3223571777344,293.14990234375,286.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584311094135,1.2696785844923396e-08,0.0010584184201434,-0.0323050357401371,0.0,0.0,0.0,-0.0111071486026048,60.0,10.469575881958008,-0.0,-7.638102772489219e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.933651017490774e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0001046061952365,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,7.726179319433868e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0001046061734086,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0004962052917107,285.326416015625,294.1499938964844,293.1499938964844,291.9441833496094,293.3223571777344,293.14990234375,286.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584311094135,1.2696785844923396e-08,0.0010584184201434,-0.0323050357401371,0.0,0.0,0.0,-0.0111071486026048,60.0,10.469575881958008,-0.0,-7.638102772489219e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
