time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063060,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.965887875296175e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,0.0001049456695909,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,7.751252269372344e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0001049456404871,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,0.0004978156066499,285.3340759277344,294.1499938964844,293.1499938964844,291.91424560546875,293.31915283203125,293.1499328613281,286.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618658270686,1.3098429008095993e-08,0.0010618526721373,-0.0333558544516563,0.0,0.0,0.0,-0.0113062597811222,60.0,10.428092956542969,-0.0,-7.687755498864135e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.965887875296175e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,0.0001049456695909,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,7.751252269372344e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0001049456404871,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,0.0004978156066499,285.3340759277344,294.1499938964844,293.1499938964844,291.91424560546875,293.31915283203125,293.1499328613281,286.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618658270686,1.3098429008095993e-08,0.0010618526721373,-0.0333558544516563,0.0,0.0,0.0,-0.0113062597811222,60.0,10.428092956542969,-0.0,-7.687755498864135e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,9.998631867347284e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0001052904772222,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,7.776719576213509e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.0001052904481184,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0004994512419216,285.3417663574219,294.1499938964844,293.1499938964844,291.8851013183594,293.3160095214844,293.14996337890625,286.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653544450178,1.3506388008011072e-08,0.0010653409408405,-0.0344230830669403,0.0,0.0,0.0,-0.0115085011348128,60.0,10.3879976272583,-0.0,-7.738353247077613e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,9.998631867347284e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0001052904772222,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,7.776719576213509e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.0001052904481184,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0004994512419216,285.3417663574219,294.1499938964844,293.1499938964844,291.8851013183594,293.3160095214844,293.14996337890625,286.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653544450178,1.3506388008011072e-08,0.0010653409408405,-0.0344230830669403,0.0,0.0,0.0,-0.0115085011348128,60.0,10.3879976272583,-0.0,-7.738353247077613e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0001001512428047,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,0.0001054641470545,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,7.789547089487314e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,0.0001054641252267,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0005002751131542,285.3456420898437,294.1499938964844,293.1499938964844,291.8708801269531,293.314453125,293.14996337890625,286.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671117343008,1.3711871638122377e-08,0.0010670979972928,-0.0349605865776538,0.0,0.0,0.0,-0.0116103682667016,60.0,10.368709564208984,-0.0,-7.763900811141866e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0001003162105916,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,0.0001056378678185,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,7.802378240739927e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0001056378459907,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,0.0005010991590097,285.3495178222656,294.1499938964844,293.1499938964844,291.85693359375,293.3129272460937,293.14996337890625,286.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688693728297,1.39174103352957e-08,0.0010688554029911,-0.035498209297657,0.0,0.0,0.0,-0.0117122624069452,60.0,10.349780082702637,-0.0,-7.789498113197625e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,0.0001006325765047,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,0.0001059710120898,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,7.826984074199572e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,0.0001059709902619,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0005026794970035,285.3569641113281,294.1499938964844,293.1499938964844,291.8309631347656,293.3099975585937,293.1499938964844,286.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722399456426,1.4311575924352836e-08,0.001072225626558,-0.0365291312336921,0.0,0.0,0.0,-0.0119076650589704,60.0,10.314172744750977,-0.0,-7.838703908191746e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,0.0001006457605399,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,0.0001059848946169,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,7.828009984223172e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.0001059848727891,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,0.000502745329868,285.3572692871094,294.1499938964844,293.1499938964844,291.82989501953125,293.30987548828125,293.1499938964844,286.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723803425207,1.4328000119689932e-08,0.0010723660234361,-0.0365720838308334,0.0,0.0,0.0,-0.0119158076122403,60.0,10.312689781188965,-0.0,-7.84075808724083e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.0001009720435831,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,0.0001063284944393,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,7.853387796785682e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,0.0001063284653355,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0005043752025812,285.3651123046875,294.1499938964844,293.1499938964844,291.8042297363281,293.3068542480469,293.1499938964844,286.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758567368611,1.4734530928706135e-08,0.0010758419521152,-0.0376352220773696,0.0,0.0,0.0,-0.0121173411607742,60.0,10.277424812316896,-0.0,-7.891676290228133e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.0001009720435831,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,0.0001063284944393,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,7.853387796785682e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,0.0001063284653355,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0005043752025812,285.3651123046875,294.1499938964844,293.1499938964844,291.8042297363281,293.3068542480469,293.1499938964844,286.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758567368611,1.4734530928706135e-08,0.0010758419521152,-0.0376352220773696,0.0,0.0,0.0,-0.0121173411607742,60.0,10.277424812316896,-0.0,-7.891676290228133e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0001012920693028,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,0.0001066654949681,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,7.878278120188043e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0001066654658643,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,0.0005059738177806,285.3729553222656,294.1499938964844,293.1499938964844,291.78009033203125,293.30389404296875,293.1499938964844,286.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792663088068,1.5133259978483693e-08,0.0010792511748149,-0.0386778302490711,0.0,0.0,0.0,-0.0123150069266557,60.0,10.24407958984375,-0.0,-7.941776658526578e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0001012920693028,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,0.0001066654949681,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,7.878278120188043e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0001066654658643,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,0.0005059738177806,285.3729553222656,294.1499938964844,293.1499938964844,291.78009033203125,293.30389404296875,293.1499938964844,286.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792663088068,1.5133259978483693e-08,0.0010792511748149,-0.0386778302490711,0.0,0.0,0.0,-0.0123150069266557,60.0,10.24407958984375,-0.0,-7.941776658526578e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,0.0001016027745208,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,0.0001069926729542,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,7.90244375821203e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0001069926511263,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,0.0005075258668512,285.3808288574219,294.1499938964844,293.1499938964844,291.7576599121094,293.3009948730469,293.1499938964844,286.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825766948983,1.5520372542709993e-08,0.0010825610952451,-0.0396899506449699,0.0,0.0,0.0,-0.0125069143250584,60.0,10.21274471282959,-0.0,-7.990569628191224e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,0.0001016027745208,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,0.0001069926729542,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,7.90244375821203e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0001069926511263,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,0.0005075258668512,285.3808288574219,294.1499938964844,293.1499938964844,291.7576599121094,293.3009948730469,293.1499938964844,286.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825766948983,1.5520372542709993e-08,0.0010825610952451,-0.0396899506449699,0.0,0.0,0.0,-0.0125069143250584,60.0,10.21274471282959,-0.0,-7.990569628191224e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,0.0001017520116874,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0001071498336386,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,7.914051820989698e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,0.0001071498118108,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0005082713323645,285.3847961425781,294.1499938964844,293.1499938964844,291.7471618652344,293.299560546875,293.1499938964844,286.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841662297025,1.570631980030157e-08,0.001084150513634,-0.0401760712265968,0.0,0.0,0.0,-0.012599091976881,60.0,10.198132514953612,-0.0,-8.014060171035453e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,0.0001018992479657,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,0.0001073048770194,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,7.9255027230829e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,0.0001073048551916,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0005090067861601,285.3887634277344,294.1499938964844,293.1499938964844,291.7371520996094,293.2981262207031,293.1499938964844,286.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857342276722,1.5889762394749596e-08,0.0010857182787731,-0.0406556166708469,0.0,0.0,0.0,-0.0126900281757116,60.0,10.18386173248291,-0.0,-8.03726791787085e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0001021853386191,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0001076061453204,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,7.947754056658596e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.0001076061234925,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,0.0005104359006509,285.396728515625,294.1499938964844,293.1499938964844,291.7187805175781,293.2952880859375,293.1499938964844,286.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887837270274,1.6246213263571008e-08,0.0010887674288824,-0.0415873564779758,0.0,0.0,0.0,-0.0128667429089546,60.0,10.156450271606444,-0.0,-8.082458435865193e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0001021853386191,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0001076061453204,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,7.947754056658596e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.0001076061234925,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,0.0005104359006509,285.396728515625,294.1499938964844,293.1499938964844,291.7187805175781,293.2952880859375,293.1499938964844,286.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887837270274,1.6246213263571008e-08,0.0010887674288824,-0.0415873564779758,0.0,0.0,0.0,-0.0128667429089546,60.0,10.156450271606444,-0.0,-8.082458435865193e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.0001024468874675,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.000107881562144,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,7.968096906552091e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.0001078815403161,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0005117423716001,285.4047241210937,294.1499938964844,293.1499938964844,291.70269775390625,293.29254150390625,293.1499938964844,286.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091570360586,1.6572084149402144e-08,0.0010915538296103,-0.0424390658736228,0.0,0.0,0.0,-0.0130282901227474,60.0,10.132189750671388,-0.0,-8.123883787902741e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.0001024468874675,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.000107881562144,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,7.968096906552091e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.0001078815403161,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0005117423716001,285.4047241210937,294.1499938964844,293.1499938964844,291.70269775390625,293.29254150390625,293.1499938964844,286.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091570360586,1.6572084149402144e-08,0.0010915538296103,-0.0424390658736228,0.0,0.0,0.0,-0.0130282901227474,60.0,10.132189750671388,-0.0,-8.123883787902741e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,0.0001026923418976,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0001081400405382,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,7.987188291735947e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,0.0001081400187104,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,0.0005129685159772,285.4127502441406,294.1499938964844,293.1499938964844,291.6891174316406,293.289794921875,293.1499938964844,286.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941856307908,1.6877907071943813e-08,0.0010941687505692,-0.0432382971048355,0.0,0.0,0.0,-0.0131798991933465,60.0,10.10932731628418,-0.0,-8.162856346416447e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,0.0001026923418976,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0001081400405382,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,7.987188291735947e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,0.0001081400187104,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,0.0005129685159772,285.4127502441406,294.1499938964844,293.1499938964844,291.6891174316406,293.289794921875,293.1499938964844,286.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941856307908,1.6877907071943813e-08,0.0010941687505692,-0.0432382971048355,0.0,0.0,0.0,-0.0131798991933465,60.0,10.10932731628418,-0.0,-8.162856346416447e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,0.0001029112463584,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0001083705574274,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,8.004214032553136e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,0.0001083705355995,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0005140620050951,285.4207763671875,294.1499938964844,293.1499938964844,291.67822265625,293.2870788574219,293.1499938964844,286.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965180117636,1.7150647124708485e-08,0.001096500782296,-0.0439509972929954,0.0,0.0,0.0,-0.0133151076734066,60.0,10.08945369720459,-0.0,-8.197691414579823e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,0.0001029112463584,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0001083705574274,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,8.004214032553136e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,0.0001083705355995,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0005140620050951,285.4207763671875,294.1499938964844,293.1499938964844,291.67822265625,293.2870788574219,293.1499938964844,286.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965180117636,1.7150647124708485e-08,0.001096500782296,-0.0439509972929954,0.0,0.0,0.0,-0.0133151076734066,60.0,10.08945369720459,-0.0,-8.197691414579823e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,0.0001030102503136,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,0.000108474814624,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,8.011914178496227e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0001084747927961,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,0.0005145565373823,285.4248046875,294.1499938964844,293.1499938964844,291.673828125,293.2857360839844,293.1499938964844,286.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975728509947,1.7273997343636438e-08,0.0010975555051118,-0.0442733094096183,0.0,0.0,0.0,-0.0133762573823332,60.0,10.080924034118652,-0.0,-8.213470437112846e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,0.0001031026331475,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,0.0001085721014533,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,8.019099186640233e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,0.0001085720796254,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.000515018007718,285.4288635253906,294.1499938964844,293.1499938964844,291.6701965332031,293.284423828125,293.1499938964844,286.3694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985571425408,1.7389098161402217e-08,0.0010985397966578,-0.0445740483701229,0.0,0.0,0.0,-0.0134333185851573,60.0,10.073149681091309,-0.0,-8.228207803995249e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,0.0001032646905514,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0001087427517632,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,8.031704055611044e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0001087427299353,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,0.000515827559866,285.4369506835937,294.1499938964844,293.1499938964844,291.6652526855469,293.28179931640625,293.1499938964844,286.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002836981788,1.7591007761552646e-08,0.0011002661194652,-0.0451015755534172,0.0,0.0,0.0,-0.0135334124788641,60.0,10.059820175170898,-0.0,-8.254092165316251e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,0.0001032646905514,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0001087427517632,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,8.031704055611044e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0001087427299353,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,0.000515827559866,285.4369506835937,294.1499938964844,293.1499938964844,291.6652526855469,293.28179931640625,293.1499938964844,286.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002836981788,1.7591007761552646e-08,0.0011002661194652,-0.0451015755534172,0.0,0.0,0.0,-0.0135334124788641,60.0,10.059820175170898,-0.0,-8.254092165316251e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.0001033932348946,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,0.0001088781136786,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,8.041701948968694e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,0.0001088780918507,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.0,0.0,0.0005164697067812,285.445068359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2792358398437,293.1499938964844,286.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016533244401,1.7751156988765615e-08,0.0011016355128958,-0.045519970357418,0.0,0.0,0.0,-0.0136128049343824,60.0,10.049849510192873,-0.0,-8.27465171937547e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.0001033932348946,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,0.0001088781136786,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,8.041701948968694e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,0.0001088780918507,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.0,0.0,0.0005164697067812,285.445068359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2792358398437,293.1499938964844,286.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016533244401,1.7751156988765615e-08,0.0011016355128958,-0.045519970357418,0.0,0.0,0.0,-0.0136128049343824,60.0,10.049849510192873,-0.0,-8.27465171937547e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,0.0001034966917359,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,0.000108987056592,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,8.049747702898458e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,0.0001089870347641,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,0.0005169864743947,285.45318603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2767333984375,293.1499938964844,286.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027555447071,1.788003878289146e-08,0.0011027376167476,-0.0458566658198833,0.0,0.0,0.0,-0.0136766983196139,60.0,10.042200088500977,-0.0,-8.291215891631509e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,0.0001034966917359,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,0.000108987056592,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,8.049747702898458e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,0.0001089870347641,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,0.0005169864743947,285.45318603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2767333984375,293.1499938964844,286.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027555447071,1.788003878289146e-08,0.0011027376167476,-0.0458566658198833,0.0,0.0,0.0,-0.0136766983196139,60.0,10.042200088500977,-0.0,-8.291215891631509e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,0.0001035843524732,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,0.0001090793666662,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,8.056566002778709e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,0.0001090793448383,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0005174243706278,285.4613342285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2742919921875,293.1499938964844,286.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036894284188,1.7989247425020952e-08,0.0011036713840439,-0.0461419485509395,0.0,0.0,0.0,-0.0137308370321989,60.0,10.034822463989258,-0.0,-8.305264032060222e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,0.0001035843524732,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,0.0001090793666662,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,8.056566002778709e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,0.0001090793448383,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0005174243706278,285.4613342285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2742919921875,293.1499938964844,286.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036894284188,1.7989247425020952e-08,0.0011036713840439,-0.0461419485509395,0.0,0.0,0.0,-0.0137308370321989,60.0,10.034822463989258,-0.0,-8.305264032060222e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,0.0001036218454828,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,0.0001091188532882,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,8.059482206590474e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,0.0001091188314603,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,0.0005176116828806,285.4654235839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2730712890625,293.1499938964844,286.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040886165574,1.8035960280826657e-08,0.0011040705721825,-0.0462639741599559,0.0,0.0,0.0,-0.0137539934366941,60.0,10.030890464782717,-0.0,-8.311276644690224e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,0.0001036549947457,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,0.0001091537560569,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,8.06206080596894e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0001091537415049,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,0.0005177772836759,285.4695129394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2718811035156,293.1499938964844,286.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044415878131,1.8077255248272195e-08,0.0011044235434383,-0.0463718436658382,0.0,0.0,0.0,-0.0137744639068841,60.0,10.026715278625488,-0.0,-8.316594346524654e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.0001037097099469,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,0.0001092113743652,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,8.066315785981715e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,0.0001092113525373,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,0.0005180505686439,285.4776916503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2695007324219,293.1499938964844,286.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050248285755,1.8145406954772625e-08,0.0011050066677853,-0.0465498678386211,0.0,0.0,0.0,-0.0138082522898912,60.0,10.01766872406006,-0.0,-8.32537310202497e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.0001037097099469,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,0.0001092113743652,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,8.066315785981715e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,0.0001092113525373,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,0.0005180505686439,285.4776916503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2695007324219,293.1499938964844,286.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050248285755,1.8145406954772625e-08,0.0011050066677853,-0.0465498678386211,0.0,0.0,0.0,-0.0138082522898912,60.0,10.01766872406006,-0.0,-8.32537310202497e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0001037453912431,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,0.0001092489474103,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,8.069090836215764e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,0.0001092489255825,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,0.0005182288005016,285.48590087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2671813964844,293.1499938964844,286.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054048081859,1.8189849626537583e-08,0.0011053866473957,-0.0466659553349018,0.0,0.0,0.0,-0.0138302836567163,60.0,10.007356643676758,-0.0,-8.331100787017932e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
