time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065400,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,0.0001037453912431,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,0.0001092489474103,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,8.069090836215764e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,0.0001092489255825,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,0.0005182288005016,285.48590087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2671813964844,293.1499938964844,286.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054048081859,1.8189849626537583e-08,0.0011053866473957,-0.0466659553349018,0.0,0.0,0.0,-0.0138302836567163,60.0,10.007356643676758,-0.0,-8.331100787017932e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,0.0001037583206198,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.380615234375,0.0,0.0,0.000109262560727,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,8.070097101153806e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,0.0001092625461751,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,0.0005182934110052,285.4941101074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2649230957031,293.1499938964844,286.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055425275117,1.820594164314571e-08,0.0011055242503061,-0.046707984060049,0.0,0.0,0.0,-0.0138382613658905,60.0,9.995447158813477,-0.0,-8.333174861263616e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,0.0001037583206198,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.380615234375,0.0,0.0,0.000109262560727,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,8.070097101153806e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,0.0001092625461751,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,0.0005182934110052,285.4941101074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2649230957031,293.1499938964844,286.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055425275117,1.820594164314571e-08,0.0011055242503061,-0.046707984060049,0.0,0.0,0.0,-0.0138382613658905,60.0,9.995447158813477,-0.0,-8.333174861263616e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.0001037507900036,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.387939453125,0.0,0.0,0.0001092546299332,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,8.069510658970103e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,0.0001092546153813,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,0.0005182558088563,285.5023193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2627258300781,293.1499938964844,286.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054628994315,1.819653938639476e-08,0.001105444622226,-0.0466834232211113,0.0,0.0,0.0,-0.0138336038216948,60.0,9.982014656066896,-0.0,-8.331962675356409e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.0001037507900036,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.387939453125,0.0,0.0,0.0001092546299332,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,8.069510658970103e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,0.0001092546153813,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,0.0005182558088563,285.5023193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2627258300781,293.1499938964844,286.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054628994315,1.819653938639476e-08,0.001105444622226,-0.0466834232211113,0.0,0.0,0.0,-0.0138336038216948,60.0,9.982014656066896,-0.0,-8.331962675356409e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,0.0001037375841406,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,0.0001092407255782,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,8.068484021350741e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,0.0001092407037504,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,0.0005181898595765,285.50640869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2616271972656,293.1499938964844,286.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053207563236,1.8180069005779842e-08,0.0011053024791181,-0.0466404072940349,0.0,0.0,0.0,-0.0138254323974251,60.0,9.974605560302734,-0.0,-8.329840284204695e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0001037208057823,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,0.0001092230595531,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,8.067178714554757e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,0.0001092230377253,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,0.0005181060405448,285.5105285644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2605285644531,293.1499938964844,286.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051422916352,1.815915950942326e-08,0.001105124130845,-0.0465857870876789,0.0,0.0,0.0,-0.0138150686398148,60.0,9.966923713684082,-0.0,-8.327145195607957e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,0.0001036701141856,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,0.0001091696758521,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,8.063235873123631e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,0.0001091696613002,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0005178528372198,285.51873779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2583923339844,293.1499938964844,286.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104605034925,1.8095979825716323e-08,0.0011045869905501,-0.0464207492768764,0.0,0.0,0.0,-0.0137837631627917,60.0,9.950246810913086,-0.0,-8.319005218027088e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,0.0001036701141856,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,0.0001091696758521,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,8.063235873123631e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,0.0001091696613002,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0005178528372198,285.51873779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2583923339844,293.1499938964844,286.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104605034925,1.8095979825716323e-08,0.0011045869905501,-0.0464207492768764,0.0,0.0,0.0,-0.0137837631627917,60.0,9.950246810913086,-0.0,-8.319005218027088e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001035947352647,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0001090902951546,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,8.057372906478122e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0001090902806026,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,0.000517476350069,285.5269470214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2563171386719,293.1499938964844,286.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038010707125,1.8002031865194112e-08,0.0011037830263376,-0.0461753420531749,0.0,0.0,0.0,-0.01373718585819,60.0,9.93166732788086,-0.0,-8.306908938493508e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001035947352647,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0001090902951546,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,8.057372906478122e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0001090902806026,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,0.000517476350069,285.5269470214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2563171386719,293.1499938964844,286.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038010707125,1.8002031865194112e-08,0.0011037830263376,-0.0461753420531749,0.0,0.0,0.0,-0.01373718585819,60.0,9.93166732788086,-0.0,-8.306908938493508e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,0.0001035002351272,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,0.0001089907891582,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,8.050023461692035e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0001089907673303,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,0.000517004285939,285.53515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2543029785156,293.1499938964844,286.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027954751625,1.7884268288526073e-08,0.001102777547203,-0.0458677075803279,0.0,0.0,0.0,-0.0136788133531808,60.0,9.911381721496582,-0.0,-8.29175874628163e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,0.0001035002351272,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,0.0001089907891582,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,8.050023461692035e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0001089907673303,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,0.000517004285939,285.53515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2543029785156,293.1499938964844,286.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027954751625,1.7884268288526073e-08,0.001102777547203,-0.0458677075803279,0.0,0.0,0.0,-0.0136788133531808,60.0,9.911381721496582,-0.0,-8.29175874628163e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0001033869339153,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0001088714707293,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,8.041210821829736e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.0001088714561774,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0005164383328519,285.5433654785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2523193359375,293.1499938964844,286.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015881318598,1.7743071012432665e-08,0.0011015704367309,-0.0454988442361354,0.0,0.0,0.0,-0.0136088170111179,60.0,9.88961410522461,-0.0,-8.273612195353054e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,0.0001033869339153,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0001088714707293,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,8.041210821829736e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.0001088714561774,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0005164383328519,285.5433654785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2523193359375,293.1499938964844,286.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015881318598,1.7743071012432665e-08,0.0011015704367309,-0.0454988442361354,0.0,0.0,0.0,-0.0136088170111179,60.0,9.88961410522461,-0.0,-8.273612195353054e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,0.0001033296211971,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,0.0001088111166609,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,8.036752842599526e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.000108811094833,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,0.0005161520675756,285.5474548339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2513122558594,293.1499938964844,286.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009741574525,1.7671641927563542e-08,0.0011009564623236,-0.0453122407197952,0.0,0.0,0.0,-0.0135733904317021,60.0,9.878548622131348,-0.0,-8.264440509719861e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,0.0001032687359838,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,0.0001087470009224,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,8.032016921788454e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,0.0001087469790945,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,0.0005158479325473,285.5515441894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2503356933594,293.1499938964844,286.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003246763721,1.75957666215254e-08,0.0011003069812431,-0.0451140105724334,0.0,0.0,0.0,-0.0135357724502682,60.0,9.867107391357422,-0.0,-8.254702521526269e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,0.0001031402352964,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,0.0001086116826627,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,8.022022666409612e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0001086116608348,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,0.0005152060184627,285.55975341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2484130859375,293.1499938964844,286.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989583097398,1.7435635157880824e-08,0.0010989408474415,-0.0446956381201744,0.0,0.0,0.0,-0.0134564042091369,60.0,9.843668937683104,-0.0,-8.23416996809101e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,0.0001031402352964,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,0.0001086116826627,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,8.022022666409612e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0001086116608348,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,0.0005152060184627,285.55975341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2484130859375,293.1499938964844,286.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989583097398,1.7435635157880824e-08,0.0010989408474415,-0.0446956381201744,0.0,0.0,0.0,-0.0134564042091369,60.0,9.843668937683104,-0.0,-8.23416996809101e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,0.0001029966369969,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,0.0001084604664356,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,8.01085407147184e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0001084604446077,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,0.0005144887254573,285.56793212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2465209960937,293.1499938964844,286.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974268661811,1.7256688522593322e-08,0.0010974096367135,-0.0442280806601047,0.0,0.0,0.0,-0.0133676873520016,60.0,9.819063186645508,-0.0,-8.211254964862746e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,0.0001029966369969,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,0.0001084604664356,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,8.01085407147184e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.0001084604446077,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,0.0005144887254573,285.56793212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2465209960937,293.1499938964844,286.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974268661811,1.7256688522593322e-08,0.0010974096367135,-0.0442280806601047,0.0,0.0,0.0,-0.0133676873520016,60.0,9.819063186645508,-0.0,-8.211254964862746e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,0.0001028374317684,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.0001082928138202,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,7.998471119208261e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.0001082927992683,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,0.0005136934923939,285.5761108398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2446594238281,293.1499938964844,286.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957310441881,1.7058301438055423e-08,0.0010957140475511,-0.0437096953392028,0.0,0.0,0.0,-0.0132693424820899,60.0,9.79331398010254,-0.0,-8.185887878653375e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,0.0001028374317684,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.0001082928138202,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,7.998471119208261e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.0001082927992683,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,0.0005136934923939,285.5761108398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2446594238281,293.1499938964844,286.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957310441881,1.7058301438055423e-08,0.0010957140475511,-0.0437096953392028,0.0,0.0,0.0,-0.0132693424820899,60.0,9.79331398010254,-0.0,-8.185887878653375e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,0.0001026602112688,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,0.0001081061927834,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,7.984687545103952e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,0.0001081061709555,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,0.0005128082702867,285.58428955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.24285888671875,293.1499938964844,286.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938422055914,1.6837461203067505e-08,0.0010938253253698,-0.0431326031684875,0.0,0.0,0.0,-0.013159860856831,60.0,9.766160011291504,-0.0,-8.157696385069357e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,0.0001026602112688,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,0.0001081061927834,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,7.984687545103952e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,0.0001081061709555,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,0.0005128082702867,285.58428955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.24285888671875,293.1499938964844,286.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938422055914,1.6837461203067505e-08,0.0010938253253698,-0.0431326031684875,0.0,0.0,0.0,-0.013159860856831,60.0,9.766160011291504,-0.0,-8.157696385069357e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,0.0001025649180519,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,0.000108005842776,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,7.977275527082384e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,0.0001080058282241,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,0.0005123322480358,285.5883483886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2419738769531,293.1499938964844,286.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092824852094,1.6718717077424117e-08,0.0010928080882877,-0.0428222864866256,0.0,0.0,0.0,-0.0131009854376316,60.0,9.752016067504885,-0.0,-8.142558272083988e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0001024674420477,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,0.000107903193566,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,7.969693979248405e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,0.0001079031790141,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,0.0005118453409522,285.5924377441406,294.1499938964844,293.1499938964844,291.6635437011719,293.2410888671875,293.1499938964844,286.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091786311008,1.6597253349459606e-08,0.001091769663617,-0.0425048470497131,0.0,0.0,0.0,-0.0130407707765698,60.0,9.737665176391602,-0.0,-8.127087625098285e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.0001022671858663,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,0.0001076923144864,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,7.954119064379483e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765319824219,0.0,0.0,0.0001076922999345,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.0005108450422994,285.6005554199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2393493652344,293.1499938964844,286.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896555613726,1.6347719622444856e-08,0.0010896391468122,-0.0418526604771614,0.0,0.0,0.0,-0.0129170827567577,60.0,9.708439826965332,-0.0,-8.095350523262823e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.0001022671858663,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,0.0001076923144864,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,7.954119064379483e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765319824219,0.0,0.0,0.0001076922999345,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.0005108450422994,285.6005554199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2393493652344,293.1499938964844,286.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896555613726,1.6347719622444856e-08,0.0010896391468122,-0.0418526604771614,0.0,0.0,0.0,-0.0129170827567577,60.0,9.708439826965332,-0.0,-8.095350523262823e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,0.0001020592972054,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.0001074733954737,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,7.937948976177722e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001074733809218,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,0.0005098066176287,285.6086730957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2376708984375,293.1499938964844,286.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874385479837,1.608866462277092e-08,0.0010874224826693,-0.0411755479872226,0.0,0.0,0.0,-0.0127886505797505,60.0,9.678406715393066,-0.0,-8.062468737080054e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,0.0001020592972054,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.0001074733954737,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,7.937948976177722e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001074733809218,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,0.0005098066176287,285.6086730957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2376708984375,293.1499938964844,286.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874385479837,1.608866462277092e-08,0.0010874224826693,-0.0411755479872226,0.0,0.0,0.0,-0.0127886505797505,60.0,9.678406715393066,-0.0,-8.062468737080054e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0001018540351651,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,0.0001072572486009,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,7.921984797576442e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,0.000107257234049,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0005087812896817,285.6167907714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2359924316406,293.1499938964844,286.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852514533326,1.5832897659606715e-08,0.0010852356208488,-0.0405069701373577,0.0,0.0,0.0,-0.012661856599152,60.0,9.648160934448242,-0.0,-8.0300701199576e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0001018540351651,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,0.0001072572486009,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,7.921984797576442e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,0.000107257234049,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0005087812896817,285.6167907714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2359924316406,293.1499938964844,286.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852514533326,1.5832897659606715e-08,0.0010852356208488,-0.0405069701373577,0.0,0.0,0.0,-0.012661856599152,60.0,9.648160934448242,-0.0,-8.0300701199576e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0001016590395011,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,0.0001070519065251,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,7.906818063929677e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,0.0001070518919732,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.000507807242684,285.6248474121094,294.1499938964844,293.1499938964844,291.6635437011719,293.234375,293.1499938964844,286.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083173090592,1.5589915136615673e-08,0.0010831574909389,-0.039871759712696,0.0,0.0,0.0,-0.0125413974747061,60.0,9.618435859680176,-0.0,-7.99935051531975e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0001016590395011,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,0.0001070519065251,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,7.906818063929677e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,0.0001070518919732,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.000507807242684,285.6248474121094,294.1499938964844,293.1499938964844,291.6635437011719,293.234375,293.1499938964844,286.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083173090592,1.5589915136615673e-08,0.0010831574909389,-0.039871759712696,0.0,0.0,0.0,-0.0125413974747061,60.0,9.618435859680176,-0.0,-7.99935051531975e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,0.0001015675879898,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,0.0001069556019501,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,7.899705087766051e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0001069555873982,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,0.0005073504289612,285.62890625,294.1499938964844,293.1499938964844,291.6635437011719,293.23358154296875,293.1499938964844,286.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821996256709,1.5475961845368147e-08,0.0010821841424331,-0.0395738370716571,0.0,0.0,0.0,-0.0124849108979105,60.0,9.603995323181152,-0.0,-7.984964156548814e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,0.000101475547126,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.0001068586861947,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,7.892547000665218e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.0001068586643668,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0005068907048553,285.6329345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2327880859375,293.1499938964844,286.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081219757907,1.5361274918745952e-08,0.0010812043910846,-0.0392739959061145,0.0,0.0,0.0,-0.0124280611053109,60.0,9.58952808380127,-0.0,-7.970498216991474e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,0.0001013039000099,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,0.0001066779295797,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,7.879196346038952e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0001066779150278,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,0.00050603330601,285.6409912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2312316894531,293.1499938964844,286.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107938866131,1.5147385568070604e-08,0.0010793734109029,-0.03871476277709,0.0,0.0,0.0,-0.0123220169916749,60.0,9.561262130737305,-0.0,-7.94355443645145e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,0.0001013039000099,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,0.0001066779295797,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,7.879196346038952e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0001066779150278,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,0.00050603330601,285.6409912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2312316894531,293.1499938964844,286.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107938866131,1.5147385568070604e-08,0.0010793734109029,-0.03871476277709,0.0,0.0,0.0,-0.0123220169916749,60.0,9.561262130737305,-0.0,-7.94355443645145e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
