time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067740,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0001011625499813,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,0.0001065290780388,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,7.868202374083921e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,0.0001065290634869,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0005053272470831,285.6490478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2297058105469,293.1499938964844,286.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778828291222,1.4971247352946193e-08,0.0010778678115457,-0.0382542088627815,0.0,0.0,0.0,-0.0122346999123692,60.0,9.535219192504885,-0.0,-7.921400424493187e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0001011625499813,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,0.0001065290780388,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,7.868202374083921e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,0.0001065290634869,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0005053272470831,285.6490478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2297058105469,293.1499938964844,286.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778828291222,1.4971247352946193e-08,0.0010778678115457,-0.0382542088627815,0.0,0.0,0.0,-0.0122346999123692,60.0,9.535219192504885,-0.0,-7.921400424493187e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,0.0001010505220619,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0001064111056621,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,7.859488687245175e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,0.0001064110838342,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0005047676386311,285.6570739746094,294.1499938964844,293.1499938964844,291.6635437011719,293.2282409667969,293.1499938964844,286.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766887571662,1.4831644357116149e-08,0.001076673856005,-0.0378891639411449,0.0,0.0,0.0,-0.0121654914692044,60.0,9.511712074279783,-0.0,-7.903863519231893e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,0.0001010505220619,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0001064111056621,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,7.859488687245175e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,0.0001064110838342,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0005047676386311,285.6570739746094,294.1499938964844,293.1499938964844,291.6635437011719,293.2282409667969,293.1499938964844,286.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766887571662,1.4831644357116149e-08,0.001076673856005,-0.0378891639411449,0.0,0.0,0.0,-0.0121654914692044,60.0,9.511712074279783,-0.0,-7.903863519231893e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.0001009548068395,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0001063103190972,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,7.852044655010104e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001063103045453,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0005042895209044,285.66510009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2268371582031,293.1499938964844,286.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756702395156,1.4712379758918814e-08,0.001075655571185,-0.0375772938132286,0.0,0.0,0.0,-0.0121063748374581,60.0,9.490256309509276,-0.0,-7.88889664704584e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.0001009548068395,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0001063103190972,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,7.852044655010104e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001063103045453,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,0.0005042895209044,285.66510009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2268371582031,293.1499938964844,286.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756702395156,1.4712379758918814e-08,0.001075655571185,-0.0375772938132286,0.0,0.0,0.0,-0.0121063748374581,60.0,9.490256309509276,-0.0,-7.88889664704584e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,0.0001008909894153,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.0001062431110767,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,7.847080269129947e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.0001062430965248,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,0.0005039707175455,285.66912841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2261047363281,293.1499938964844,286.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749911889433,1.4632853151397285e-08,0.0010749765206128,-0.0373693257570266,0.0,0.0,0.0,-0.0120669547468423,60.0,9.478671073913574,-0.0,-7.878924890292184e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.0001008600956993,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0001062105802702,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,7.844677747925743e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0001062105657183,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,0.0005038164090365,285.6731262207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2253723144531,293.1499938964844,286.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107466080226,1.4594354169616965e-08,0.0010746462503448,-0.0372686497867107,0.0,0.0,0.0,-0.0120478635653853,60.0,9.46791172027588,-0.0,-7.874099594573637e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.0001008197650662,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,0.0001061681105056,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,7.841541082598269e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,0.0001061680959537,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0005036150105297,285.68115234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2239685058594,293.1499938964844,286.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742291342467,1.4544089488310874e-08,0.0010742145823314,-0.0371372029185295,0.0,0.0,0.0,-0.0120229357853531,60.0,9.448725700378418,-0.0,-7.86780276484933e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.0001008197650662,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,0.0001061681105056,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,7.841541082598269e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,0.0001061680959537,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0005036150105297,285.68115234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2239685058594,293.1499938964844,286.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742291342467,1.4544089488310874e-08,0.0010742145823314,-0.0371372029185295,0.0,0.0,0.0,-0.0120229357853531,60.0,9.448725700378418,-0.0,-7.86780276484933e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,0.0001008149047265,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,0.0001061629882315,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,7.841162732802331e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,0.0001061629736796,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0005035906797274,285.6891784667969,294.1499938964844,293.1499938964844,291.6635437011719,293.2226257324219,293.1499938964844,286.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741774458438,1.4538017900633804e-08,0.0010741628939285,-0.0371213257312774,0.0,0.0,0.0,-0.0120199276134371,60.0,9.43344020843506,-0.0,-7.867041773579332e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,0.0001008149047265,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,0.0001061629882315,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,7.841162732802331e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,0.0001061629736796,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0005035906797274,285.6891784667969,294.1499938964844,293.1499938964844,291.6635437011719,293.2226257324219,293.1499938964844,286.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741774458438,1.4538017900633804e-08,0.0010741628939285,-0.0371213257312774,0.0,0.0,0.0,-0.0120199276134371,60.0,9.43344020843506,-0.0,-7.867041773579332e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,0.0001008259714581,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.0001061746443156,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,7.84202347858809e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.0001061746297637,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,0.0005036459770053,285.6972045898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2213134765625,293.1499938964844,286.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074296189472,1.4551797988815453e-08,0.0010742816375568,-0.0371573604643344,0.0,0.0,0.0,-0.0120267635211348,60.0,9.420409202575684,-0.0,-7.868767681884492e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,0.0001008259714581,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.0001061746443156,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,7.84202347858809e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.0001061746297637,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,0.0005036459770053,285.6972045898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2213134765625,293.1499938964844,286.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074296189472,1.4551797988815453e-08,0.0010742816375568,-0.0371573604643344,0.0,0.0,0.0,-0.0120267635211348,60.0,9.420409202575684,-0.0,-7.868767681884492e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0001008563558571,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,0.0001062066367012,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,7.844386709621176e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,0.0001062066221493,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.000503797782585,285.7052307128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2200012207031,293.1499938964844,286.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746195912361,1.4589641494922034e-08,0.0010746049229055,-0.0372563265264034,0.0,0.0,0.0,-0.0120455231517553,60.0,9.40876579284668,-0.0,-7.873509133560219e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0001008563558571,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,0.0001062066367012,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,7.844386709621176e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,0.0001062066221493,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.000503797782585,285.7052307128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2200012207031,293.1499938964844,286.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746195912361,1.4589641494922034e-08,0.0010746049229055,-0.0372563265264034,0.0,0.0,0.0,-0.0120455231517553,60.0,9.40876579284668,-0.0,-7.873509133560219e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,0.0001008634935715,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0001062141527654,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,7.844941865187138e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0001062141382135,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.0005038334638811,285.709228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2193298339844,293.1499938964844,286.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746953776106,1.4598532160903233e-08,0.0010746808256953,-0.0372795760631561,0.0,0.0,0.0,-0.0120499292388558,60.0,9.4019775390625,-0.0,-7.874623264569891e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,0.0001008966646622,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798645019531,0.0,0.0,0.0001062490846379,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798645019531,0.0,0.0,7.847521919757128e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.000106249070086,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,0.0005039991810917,285.7132568359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2186889648437,293.1499938964844,286.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750473011285,1.4639859102771881e-08,0.0010750326327979,-0.0373876504600048,0.0,0.0,0.0,-0.0120704090222716,60.0,9.396903038024902,-0.0,-7.879803831656319e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,0.0001009666520985,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.0001063227828126,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,7.85296579124406e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.0001063227755366,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,0.0005043487763032,285.72125244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2174072265625,293.1499938964844,286.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757936397567,1.4727050690055421e-08,0.0010757789714261,-0.0376156605780124,0.0,0.0,0.0,-0.0121136372908949,60.0,9.387824058532717,-0.0,-7.890737663274194e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,0.0001009666520985,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.0001063227828126,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,7.85296579124406e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.0001063227755366,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869140625,0.0,0.0,0.0005043487763032,285.72125244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2174072265625,293.1499938964844,286.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757936397567,1.4727050690055421e-08,0.0010757789714261,-0.0376156605780124,0.0,0.0,0.0,-0.0121136372908949,60.0,9.387824058532717,-0.0,-7.890737663274194e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,0.0001010498672258,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,0.0001064104144461,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,7.859437755541876e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,0.0001064103998942,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,0.0005047644372098,285.72930908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.21612548828125,293.1499938964844,286.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766800260171,1.4830719763381241e-08,0.0010766652412712,-0.0378867499530315,0.0,0.0,0.0,-0.0121650295332074,60.0,9.380276679992676,-0.0,-7.903747700765963e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,0.0001010498672258,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,0.0001064104144461,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,7.859437755541876e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,0.0001064103998942,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943603515625,0.0,0.0,0.0005047644372098,285.72930908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.21612548828125,293.1499938964844,286.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766800260171,1.4830719763381241e-08,0.0010766652412712,-0.0378867499530315,0.0,0.0,0.0,-0.0121650295332074,60.0,9.380276679992676,-0.0,-7.903747700765963e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,0.0001011502317851,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,0.0001065160977304,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,7.867243402870372e-05,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,0.0001065160904545,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,0.0005052657797932,285.7373352050781,294.1499938964844,293.1499938964844,291.6635437011719,293.21490478515625,293.1499938964844,286.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777494171634,1.495576285037714e-08,0.0010777345160022,-0.0382137224078178,0.0,0.0,0.0,-0.0122270192950963,60.0,9.374669075012209,-0.0,-7.91945424793994e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,0.0001011502317851,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,0.0001065160977304,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,7.867243402870372e-05,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022033691406,0.0,0.0,0.0001065160904545,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,0.0005052657797932,285.7373352050781,294.1499938964844,293.1499938964844,291.6635437011719,293.21490478515625,293.1499938964844,286.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777494171634,1.495576285037714e-08,0.0010777345160022,-0.0382137224078178,0.0,0.0,0.0,-0.0122270192950963,60.0,9.374669075012209,-0.0,-7.91945424793994e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.0001012530847219,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.0001066244076355,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,7.875243318267167e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60968017578125,0.0,0.0,0.0001066244003595,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,0.0005057795788161,285.745361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.21368408203125,293.1499938964844,286.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788444196805,1.5083905680057796e-08,0.0010788292856886,-0.0385487861931324,0.0,0.0,0.0,-0.012290540151298,60.0,9.369302749633787,-0.0,-7.935566515016036e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.0001012530847219,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.0001066244076355,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,7.875243318267167e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60968017578125,0.0,0.0,0.0001066244003595,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,0.0005057795788161,285.745361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.21368408203125,293.1499938964844,286.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788444196805,1.5083905680057796e-08,0.0010788292856886,-0.0385487861931324,0.0,0.0,0.0,-0.012290540151298,60.0,9.369302749633787,-0.0,-7.935566515016036e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133728027344,0.0,0.0,0.0001013148066704,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,0.0001066894037649,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133728027344,0.0,0.0,7.880043995101005e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,0.0001066893892129,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0005060878465883,285.7493896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.21307373046875,293.1499938964844,286.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795019334182,1.5160800614921754e-08,0.0010794867994263,-0.0387498401105403,0.0,0.0,0.0,-0.0123286601155996,60.0,9.36746597290039,-0.0,-7.945243396534354e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,0.0001013764413073,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,0.0001067543125827,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,7.884837395977229e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0001067542980308,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,0.0005063957651145,285.75341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2124938964844,293.1499938964844,286.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801600292325,1.5237597850159545e-08,0.0010801447788253,-0.0389506369829177,0.0,0.0,0.0,-0.0123667381703853,60.0,9.365848541259766,-0.0,-7.954913172625312e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,0.0001015016459859,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0001068861529347,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,7.894575537648052e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0001068861383828,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0005070211482234,285.761474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2113037109375,293.1499938964844,286.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814929846674,1.539358329694096e-08,0.0010814776178449,-0.0393584668636322,0.0,0.0,0.0,-0.0124440621584653,60.0,9.362818717956545,-0.0,-7.974572469038321e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,0.0001015016459859,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0001068861529347,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,7.894575537648052e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0001068861383828,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,0.0005070211482234,285.761474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2113037109375,293.1499938964844,286.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814929846674,1.539358329694096e-08,0.0010814776178449,-0.0393584668636322,0.0,0.0,0.0,-0.0124440621584653,60.0,9.362818717956545,-0.0,-7.974572469038321e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,0.0001016445385175,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0001070366270141,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,7.905689562903717e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0001070366124622,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318054199219,0.0,0.0,0.0005077349487692,285.76953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2101745605469,293.1499938964844,286.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830155806615,1.557162043752669e-08,0.0010829999810084,-0.0398239307105541,0.0,0.0,0.0,-0.0125323226675391,60.0,9.361665725708008,-0.0,-7.997039830343058e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,0.0001016445385175,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0001070366270141,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,7.905689562903717e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0001070366124622,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318054199219,0.0,0.0,0.0005077349487692,285.76953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2101745605469,293.1499938964844,286.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830155806615,1.557162043752669e-08,0.0010829999810084,-0.0398239307105541,0.0,0.0,0.0,-0.0125323226675391,60.0,9.361665725708008,-0.0,-7.997039830343058e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,0.0001017799877445,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.0001071792576112,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,7.916224421933293e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,0.0001071792430593,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0005084115546196,285.7776184082031,294.1499938964844,293.1499938964844,291.6635437011719,293.20904541015625,293.1499938964844,286.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844581993296,1.5740374337269714e-08,0.0010844424832612,-0.0402650944888591,0.0,0.0,0.0,-0.0126159787178039,60.0,9.360154151916504,-0.0,-8.018365349471426e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,0.0001017799877445,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.0001071792576112,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,7.916224421933293e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,0.0001071792430593,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0005084115546196,285.7776184082031,294.1499938964844,293.1499938964844,291.6635437011719,293.20904541015625,293.1499938964844,286.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844581993296,1.5740374337269714e-08,0.0010844424832612,-0.0402650944888591,0.0,0.0,0.0,-0.0126159787178039,60.0,9.360154151916504,-0.0,-8.018365349471426e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0001019369301502,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,0.0001073445309884,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,7.928431296022609e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,0.0001073445164365,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0005091955536045,285.78570556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2080078125,293.1499938964844,286.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861307382583,1.593592102722141e-08,0.0010861147893592,-0.0407762788236141,0.0,0.0,0.0,-0.0127129210159182,60.0,9.360467910766602,-0.0,-8.043112131872476e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0001019369301502,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,0.0001073445309884,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,7.928431296022609e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,0.0001073445164365,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0005091955536045,285.78570556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2080078125,293.1499938964844,286.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861307382583,1.593592102722141e-08,0.0010861147893592,-0.0407762788236141,0.0,0.0,0.0,-0.0127129210159182,60.0,9.360467910766602,-0.0,-8.043112131872476e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,0.0001020049094222,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,0.0001074161118594,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,7.933718006825075e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65106201171875,0.0,0.0,0.0001074161045835,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65069580078125,0.0,0.0,0.0005095351370982,285.7897644042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2074279785156,293.1499938964844,286.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868568206205,1.6020615944967176e-08,0.0010868408717215,-0.0409976691007614,0.0,0.0,0.0,-0.0127549162134528,60.0,9.359973907470703,-0.0,-8.05384203772519e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,0.0001020853815134,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,0.0001075008549378,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,7.939977513160557e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,0.0001075008476618,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0005099371192045,285.7937927246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2069091796875,293.1499938964844,286.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877123568207,1.6120882406767123e-08,0.0010876961750909,-0.0412597618997097,0.0,0.0,0.0,-0.0128046125173568,60.0,9.360255241394045,-0.0,-8.066554357810676e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,0.0001022405704134,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,0.0001076642729458,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,7.952046871650964e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,0.0001076642583939,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,0.0005107122706249,285.8018798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2058410644531,293.1499938964844,286.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893656872212,1.6314229966951643e-08,0.0010893493890762,-0.041765134781599,0.0,0.0,0.0,-0.0129004623740911,60.0,9.360051155090332,-0.0,-8.091096503903827e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
