time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070080,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,0.0001022405704134,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,0.0001076642729458,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,7.952046871650964e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,0.0001076642583939,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,0.0005107122706249,285.8018798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2058410644531,293.1499938964844,286.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893656872212,1.6314229966951643e-08,0.0010893493890762,-0.041765134781599,0.0,0.0,0.0,-0.0129004623740911,60.0,9.360051155090332,-0.0,-8.091096503903827e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,0.0001024044468067,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0001078368441085,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,7.964793621795252e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0001078368368325,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,0.000511530903168,285.8099975585937,294.1499938964844,293.1499938964844,291.6635437011719,293.20477294921875,293.1499938964844,286.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911118006333,1.6518413303856505e-08,0.0010910953860729,-0.0422987975180149,0.0,0.0,0.0,-0.0130016859620809,60.0,9.360750198364258,-0.0,-8.117054051126615e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,0.0001024044468067,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0001078368441085,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66998291015625,0.0,0.0,7.964793621795252e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0001078368368325,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,0.000511530903168,285.8099975585937,294.1499938964844,293.1499938964844,291.6635437011719,293.20477294921875,293.1499938964844,286.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911118006333,1.6518413303856505e-08,0.0010910953860729,-0.0422987975180149,0.0,0.0,0.0,-0.0130016859620809,60.0,9.360750198364258,-0.0,-8.117054051126615e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,0.0001025577294058,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,0.0001079982612282,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,7.976715278346092e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,0.0001079982466762,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67730712890625,0.0,0.0,0.0005122965667396,285.818115234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2037658691406,293.1499938964844,286.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927449911832,1.6709394756730944e-08,0.0010927282273769,-0.0427979230880737,0.0,0.0,0.0,-0.0130963632836937,60.0,9.36129093170166,-0.0,-8.1413702446298e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,0.0001025577294058,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,0.0001079982612282,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,7.976715278346092e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,0.0001079982466762,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67730712890625,0.0,0.0,0.0005122965667396,285.818115234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2037658691406,293.1499938964844,286.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927449911832,1.6709394756730944e-08,0.0010927282273769,-0.0427979230880737,0.0,0.0,0.0,-0.0130963632836937,60.0,9.36129093170166,-0.0,-8.1413702446298e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.0001027159814839,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0001081649097613,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,7.989024015842006e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,0.0001081648952094,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0005130870849825,285.82623291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2027587890625,293.1499938964844,286.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944348759949,1.690657569497489e-08,0.0010944179957732,-0.0433132089674472,0.0,0.0,0.0,-0.0131941316649317,60.0,9.361821174621582,-0.0,-8.166513509877404e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.0001027159814839,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0001081649097613,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,7.989024015842006e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,0.0001081648952094,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0005130870849825,285.82623291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2027587890625,293.1499938964844,286.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944348759949,1.690657569497489e-08,0.0010944179957732,-0.0433132089674472,0.0,0.0,0.0,-0.0131941316649317,60.0,9.361821174621582,-0.0,-8.166513509877404e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,0.0001027975740726,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,0.0001082508242689,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,7.995370106073096e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,0.0001082508169929,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,0.0005134946550242,285.8302917480469,294.1499938964844,293.1499938964844,291.6635437011719,293.2022705078125,293.1499938964844,286.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953008895739,1.7008229491466412e-08,0.0010952837765216,-0.0435788556933403,0.0,0.0,0.0,-0.0132445096969604,60.0,9.36227321624756,-0.0,-8.179492283488798e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,0.0001028706537908,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,0.0001083277820725,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,8.001053356565535e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,0.0001083277675206,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,0.0005138597334735,285.8343505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2017517089844,293.1499938964844,286.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960783110931,1.7099280213983548e-08,0.0010960611980408,-0.0438167788088321,0.0,0.0,0.0,-0.0132896406576037,60.0,9.362359046936035,-0.0,-8.191125289158664e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,0.0001030125567922,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,0.0001084772084141,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,8.01209025667049e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,0.0001084772011381,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,0.0005145685281604,285.84246826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2007751464844,293.1499938964844,286.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975918266922,1.7276084562922733e-08,0.0010975745972245,-0.044278759509325,0.0,0.0,0.0,-0.0133772976696491,60.0,9.362293243408203,-0.0,-8.213737601181492e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,0.0001030125567922,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,0.0001084772084141,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,8.01209025667049e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,0.0001084772011381,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,0.0005145685281604,285.84246826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2007751464844,293.1499938964844,286.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975918266922,1.7276084562922733e-08,0.0010975745972245,-0.044278759509325,0.0,0.0,0.0,-0.0133772976696491,60.0,9.362293243408203,-0.0,-8.213737601181492e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,0.0001031319261528,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0001086029151338,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,8.021374378586188e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0001086029005819,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,0.0005151648074388,285.8505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1998291015625,293.1499938964844,286.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988626163452,1.742480826294468e-08,0.0010988452704623,-0.0446673519909381,0.0,0.0,0.0,-0.0134510220959782,60.0,9.36078643798828,-0.0,-8.232782988670807e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,0.0001031319261528,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0001086029151338,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,8.021374378586188e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0001086029005819,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,0.0005151648074388,285.8505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1998291015625,293.1499938964844,286.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988626163452,1.742480826294468e-08,0.0010988452704623,-0.0446673519909381,0.0,0.0,0.0,-0.0134510220959782,60.0,9.36078643798828,-0.0,-8.232782988670807e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,0.0001032380023389,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,0.0001087146156351,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,8.029625314520672e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,0.0001087146083591,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,0.0005156947299838,285.85870361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1988830566406,293.1499938964844,286.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999968508258,1.7556979869937095e-08,0.0010999793885275,-0.0450126715004444,0.0,0.0,0.0,-0.0135165639221668,60.0,9.35815143585205,-0.0,-8.249726590747741e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,0.0001032380023389,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,0.0001087146156351,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,8.029625314520672e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,0.0001087146083591,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,0.0005156947299838,285.85870361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1988830566406,293.1499938964844,286.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999968508258,1.7556979869937095e-08,0.0010999793885275,-0.0450126715004444,0.0,0.0,0.0,-0.0135165639221668,60.0,9.35815143585205,-0.0,-8.249726590747741e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,0.000103331534774,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0001088131102733,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,8.036899816943333e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0001088131029973,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0005161619628779,285.8668518066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1979675292969,293.1499938964844,286.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009953450411,1.7673514207672273e-08,0.0011009777663275,-0.0453171283006668,0.0,0.0,0.0,-0.0135743450373411,60.0,9.354464530944824,-0.0,-8.264679962621815e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,0.000103331534774,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0001088131102733,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,8.036899816943333e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0001088131029973,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0005161619628779,285.8668518066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1979675292969,293.1499938964844,286.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009953450411,1.7673514207672273e-08,0.0011009777663275,-0.0453171283006668,0.0,0.0,0.0,-0.0135743450373411,60.0,9.354464530944824,-0.0,-8.264679962621815e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,0.0001033912121783,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,0.0001088759527192,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,8.04154115030542e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,0.0001088759454432,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0005164600443094,285.87091064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.197509765625,293.1499938964844,286.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016330681741,1.7747868952255885e-08,0.0011016152566298,-0.0455113761126995,0.0,0.0,0.0,-0.0136112151667475,60.0,9.353456497192385,-0.0,-8.274228235904958e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.0001034325541695,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.0001089194920496,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,8.044757123570889e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.731201171875,0.0,0.0,0.0001089194774976,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,0.0005166665650904,285.8749694824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1970520019531,293.1499938964844,286.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020655510947,1.7799370866100617e-08,0.0011020477395504,-0.0456459335982799,0.0,0.0,0.0,-0.0136367063969373,60.0,9.35170078277588,-0.0,-8.280846230945826e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0001034969172906,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,0.0001089872603188,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,8.049762982409447e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,0.0001089872530428,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7385559082031,0.0,0.0,0.0005169880460016,285.8830871582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1961364746094,293.1499938964844,286.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027527507394,1.7879553837474305e-08,0.0011027348227798,-0.0458553954958915,0.0,0.0,0.0,-0.0136764645576477,60.0,9.346647262573242,-0.0,-8.291152653328029e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0001034969172906,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,0.0001089872603188,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,8.049762982409447e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,0.0001089872530428,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7385559082031,0.0,0.0,0.0005169880460016,285.8830871582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1961364746094,293.1499938964844,286.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027527507394,1.7879553837474305e-08,0.0011027348227798,-0.0458553954958915,0.0,0.0,0.0,-0.0136764645576477,60.0,9.346647262573242,-0.0,-8.291152653328029e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,0.0001035301538649,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.0001090222649509,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,8.052348130149767e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.0001090222576749,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0005171541124582,285.8912048339844,294.1499938964844,293.1499938964844,291.6635437011719,293.1952514648437,293.1499938964844,286.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031056055799,1.7920960715400724e-08,0.0011030876776203,-0.0459635630249977,0.0,0.0,0.0,-0.0136969853192567,60.0,9.339011192321776,-0.0,-8.29647817113255e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,0.0001035301538649,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.0001090222649509,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,8.052348130149767e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.0001090222576749,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0005171541124582,285.8912048339844,294.1499938964844,293.1499938964844,291.6635437011719,293.1952514648437,293.1499938964844,286.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031056055799,1.7920960715400724e-08,0.0011030876776203,-0.0459635630249977,0.0,0.0,0.0,-0.0136969853192567,60.0,9.339011192321776,-0.0,-8.29647817113255e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0001035326567944,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0001090248988475,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,8.052542398218066e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,0.0001090248915716,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0005171666271053,285.8992919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1944274902344,293.1499938964844,286.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031362228095,1.7924071116226514e-08,0.0011031182948499,-0.0459716878831386,0.0,0.0,0.0,-0.0136985471472144,60.0,9.32891082763672,-0.0,-8.296877496150047e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0001035326567944,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0001090248988475,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,8.052542398218066e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,0.0001090248915716,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0005171666271053,285.8992919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1944274902344,293.1499938964844,286.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031362228095,1.7924071116226514e-08,0.0011031182948499,-0.0459716878831386,0.0,0.0,0.0,-0.0136985471472144,60.0,9.32891082763672,-0.0,-8.296877496150047e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,0.0001035268942359,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0001090188306989,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,8.052094199229032e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0001090188161469,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.0005171378143131,285.9073791503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1935729980469,293.1499938964844,286.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030784808099,1.791688220009746e-08,0.0011030605528503,-0.0459529049694538,0.0,0.0,0.0,-0.0136950025334954,60.0,9.317550659179688,-0.0,-8.295953080050823e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,0.0001035268942359,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0001090188306989,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,8.052094199229032e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0001090188161469,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.0005171378143131,285.9073791503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1935729980469,293.1499938964844,286.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030784808099,1.791688220009746e-08,0.0011030605528503,-0.0459529049694538,0.0,0.0,0.0,-0.0136950025334954,60.0,9.317550659179688,-0.0,-8.295953080050823e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,0.0001035342866089,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0001090266159735,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,8.052669727476314e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0001090266086976,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,0.0005171747761778,285.91143798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.19317626953125,293.1499938964844,286.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031588073819,1.792609616302343e-08,0.0011031408794224,-0.0459769703447818,0.0,0.0,0.0,-0.0136995771899819,60.0,9.312581062316896,-0.0,-8.297137554791335e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,0.0001035249006235,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0001090167352231,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,8.05193922133185e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0001090167279471,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,0.0005171279190108,285.9154968261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1927490234375,293.1499938964844,286.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030514724552,1.7914389971451783e-08,0.0011030335444957,-0.0459464006125927,0.0,0.0,0.0,-0.013693737797439,60.0,9.307230949401855,-0.0,-8.295632625276994e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0001034727174555,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,0.0001089617799152,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,8.047880692174658e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,0.0001089617726393,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0005168672068975,285.9235534667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1919250488281,293.1499938964844,286.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024947743862,1.78493557712045e-08,0.001102476962842,-0.045776505023241,0.0,0.0,0.0,-0.0136614954099059,60.0,9.293661117553713,-0.0,-8.287270247819833e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0001034727174555,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,0.0001089617799152,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,8.047880692174658e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,0.0001089617726393,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0005168672068975,285.9235534667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1919250488281,293.1499938964844,286.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024947743862,1.78493557712045e-08,0.001102476962842,-0.045776505023241,0.0,0.0,0.0,-0.0136614954099059,60.0,9.293661117553713,-0.0,-8.287270247819833e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.000103428690636,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,0.0001089154175133,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,8.044455898925662e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,0.0001089154102373,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,0.0005166472983546,285.9277648925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1914978027344,293.1499938964844,286.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020237579941,1.7794485884792266e-08,0.0011020059464499,-0.0456331670284271,0.0,0.0,0.0,-0.0136342849582433,60.0,9.28513526916504,-0.0,-8.280218111167414e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0001033877852023,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0001088723438442,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,8.041274850256741e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0001088723365683,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,0.0005164429894648,285.931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1911315917969,293.1499938964844,286.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015889467671,1.7743518654356194e-08,0.0011015712516382,-0.0455000177025795,0.0,0.0,0.0,-0.0136090237647295,60.0,9.277263641357422,-0.0,-8.273670459857385e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,0.0001032523359754,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,0.0001087297132471,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,8.030739991227165e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,0.0001087296986952,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,0.0005157663836143,285.9396667480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1903381347656,293.1499938964844,286.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001485399901,1.7574739885617422e-08,0.0011001309612765,-0.0450590699911117,0.0,0.0,0.0,-0.0135253677144646,60.0,9.257137298583984,-0.0,-8.252004590758588e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,0.0001032523359754,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,0.0001087297132471,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,8.030739991227165e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926025390625,0.0,0.0,0.0001087296986952,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,0.0005157663836143,285.9396667480469,294.1499938964844,293.1499938964844,291.6635437011719,293.1903381347656,293.1499938964844,286.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001485399901,1.7574739885617422e-08,0.0011001309612765,-0.0450590699911117,0.0,0.0,0.0,-0.0135253677144646,60.0,9.257137298583984,-0.0,-8.252004590758588e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,0.000103057907836,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.0001085249605239,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,8.015616913326085e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.0001085249532479,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,0.000514795188792,285.9476623535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1896057128906,293.1499938964844,286.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980807710438,1.7332464352648458e-08,0.0010980634251609,-0.0444260686635971,0.0,0.0,0.0,-0.0134052820503711,60.0,9.23200798034668,-0.0,-8.220953873205873e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,0.000103057907836,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.0001085249605239,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,8.015616913326085e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.0001085249532479,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,0.000514795188792,285.9476623535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1896057128906,293.1499938964844,286.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980807710438,1.7332464352648458e-08,0.0010980634251609,-0.0444260686635971,0.0,0.0,0.0,-0.0134052820503711,60.0,9.23200798034668,-0.0,-8.220953873205873e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,0.0001029821723932,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,0.0001084452087525,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,8.009727025637403e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,0.0001084452014765,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.0005144168389961,285.9516296386719,294.1499938964844,293.1499938964844,291.6635437011719,293.189208984375,293.1499938964844,286.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972800664603,1.7238100724625838e-08,0.0010972627205774,-0.0441794991493225,0.0,0.0,0.0,-0.0133585333824157,60.0,9.220272064208984,-0.0,-8.208875357240687e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0001028804981615,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0001083381430362,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,8.001818787306547e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,0.0001083381284843,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,0.0005139089771546,285.9556579589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1888427734375,293.1499938964844,286.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961897205561,1.7111398520341936e-08,0.0010961726075038,-0.0438484363257885,0.0,0.0,0.0,-0.0132956877350807,60.0,9.208313941955566,-0.0,-8.192672851237148e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
