time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072420,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,0.000102612968476,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,0.0001080564179574,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,7.981011003721505e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,0.0001080564106814,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,0.0005125726456753,285.9635925292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1881103515625,293.1499938964844,286.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933362646028,1.6778042066789567e-08,0.0010933195007964,-0.0429773181676864,0.0,0.0,0.0,-0.0131304152309894,60.0,9.178831100463867,-0.0,-8.150119157335214e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,0.000102612968476,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,0.0001080564179574,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,7.981011003721505e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,0.0001080564106814,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,0.0005125726456753,285.9635925292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1881103515625,293.1499938964844,286.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933362646028,1.6778042066789567e-08,0.0010933195007964,-0.0429773181676864,0.0,0.0,0.0,-0.0131304152309894,60.0,9.178831100463867,-0.0,-8.150119157335214e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.0001023112345137,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,0.0001077386841643,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,7.957543130032718e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,0.0001077386768884,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,0.0005110654165036,285.9714660644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1874084472656,293.1499938964844,286.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901245987042,1.6402079694444183e-08,0.0010901081841439,-0.0419947393238544,0.0,0.0,0.0,-0.0129440519958734,60.0,9.145331382751465,-0.0,-8.102258419739884e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.0001023112345137,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,0.0001077386841643,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,7.957543130032718e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,0.0001077386768884,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,0.0005110654165036,285.9714660644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1874084472656,293.1499938964844,286.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901245987042,1.6402079694444183e-08,0.0010901081841439,-0.0419947393238544,0.0,0.0,0.0,-0.0129440519958734,60.0,9.145331382751465,-0.0,-8.102258419739884e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,0.0001019953124341,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,0.0001074059982784,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,7.932970765978098e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0001074059910024,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,0.000509487290401,285.9793395996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1867370605469,293.1499938964844,286.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867606615647,1.600842836069205e-08,0.0010867447126656,-0.0409658066928386,0.0,0.0,0.0,-0.0127489157021045,60.0,9.110190391540527,-0.0,-8.052296607274911e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,0.0001019953124341,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,0.0001074059982784,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,7.932970765978098e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0001074059910024,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,0.000509487290401,285.9793395996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1867370605469,293.1499938964844,286.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867606615647,1.600842836069205e-08,0.0010867447126656,-0.0409658066928386,0.0,0.0,0.0,-0.0127489157021045,60.0,9.110190391540527,-0.0,-8.052296607274911e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,0.0001016536261886,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,0.0001070461876224,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,7.906395330792293e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,0.0001070461730705,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,0.0005077805253677,285.9871520996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1860656738281,293.1499938964844,286.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831187246367,1.5582678258851956e-08,0.0010831032413989,-0.0398528277873992,0.0,0.0,0.0,-0.0125378472730517,60.0,9.07317352294922,-0.0,-7.998435336276088e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,0.0001016536261886,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,0.0001070461876224,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,7.906395330792293e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,0.0001070461730705,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,0.0005077805253677,285.9871520996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1860656738281,293.1499938964844,286.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831187246367,1.5582678258851956e-08,0.0010831032413989,-0.0398528277873992,0.0,0.0,0.0,-0.0125378472730517,60.0,9.07317352294922,-0.0,-7.998435336276088e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,0.0001014862864394,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,0.000106869963929,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,7.893380097812042e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,0.000106869956653,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,0.0005069446051493,285.9910583496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1856994628906,293.1499938964844,286.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813354747369,1.5374165940329476e-08,0.0010813201079145,-0.0393076948821544,0.0,0.0,0.0,-0.0124344788491725,60.0,9.055206298828123,-0.0,-7.97212251768542e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,0.0001013026558212,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,0.0001066765980795,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,7.8790973930154e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,0.0001066765908035,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,0.0005060273688286,285.9949951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.18536376953125,293.1499938964844,286.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145355192203173e-08,0.0010793569963425,-0.0387094542384147,0.0,0.0,0.0,-0.0123210148885846,60.0,9.03622055053711,-0.0,-7.943298641066576e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0001009194529615,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0001062730661942,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,7.84929288784042e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,0.0001062730589183,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,0.0005041132098995,286.0027770996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1847229003906,293.1499938964844,286.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667888237340776e-08,0.0010752767557278,-0.037460945546627,0.0,0.0,0.0,-0.0120843267068266,60.0,8.996148109436035,-0.0,-7.883316754941917e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0001009194529615,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0001062730661942,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,7.84929288784042e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,0.0001062730589183,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,0.0005041132098995,286.0027770996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1847229003906,293.1499938964844,286.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667888237340776e-08,0.0010752767557278,-0.037460945546627,0.0,0.0,0.0,-0.0120843267068266,60.0,8.996148109436035,-0.0,-7.883316754941917e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,0.0001006842649076,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,0.000106025399873,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,7.831000402802601e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,0.000106025392597,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,0.0005029383464716,286.0074462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.184326171875,293.1499938964844,286.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.4374834655939141e-08,0.0010727688204497,-0.0366945676505565,0.0,0.0,0.0,-0.0119390375912189,60.0,8.97145938873291,-0.0,-7.8466150910117e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,0.0001005261947284,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,0.0001058589477906,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,7.818706217221916e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,0.0001058589405147,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.000502148817759,286.0105285644531,294.1499938964844,293.1499938964844,291.6635437011719,293.18408203125,293.1499938964844,286.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711010545492,1.4177884644084317e-08,0.0010710868518799,-0.0361794754862785,0.0,0.0,0.0,-0.0118414117023348,60.0,8.954695701599121,-0.0,-7.821996916845819e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,0.0001001254640868,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,0.0001054369568009,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,7.787538197590038e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,0.000105436949525,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0005001471145078,286.01824951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1834411621094,293.1499938964844,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580934595176e-08,0.0010668172035366,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.91230583190918,-0.0,-7.759758346992386e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,0.0001001254640868,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,0.0001054369568009,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,7.787538197590038e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,0.000105436949525,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0005001471145078,286.01824951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1834411621094,293.1499938964844,286.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580934595176e-08,0.0010668172035366,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.91230583190918,-0.0,-7.759758346992386e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,9.972262341761962e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001050127466442,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,7.756206468911842e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001050127393682,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749084472656,0.0,0.0,0.0004981348174624,286.02593994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.18280029296875,293.1499938964844,286.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625385912135,1.3176644664270045e-08,0.0010625254362821,-0.0335604697465896,0.0,0.0,0.0,-0.0113450530916452,60.0,8.869277000427246,-0.0,-7.697442327980752e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,9.972262341761962e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001050127466442,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,7.756206468911842e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001050127393682,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749084472656,0.0,0.0,0.0004981348174624,286.02593994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.18280029296875,293.1499938964844,286.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625385912135,1.3176644664270045e-08,0.0010625254362821,-0.0335604697465896,0.0,0.0,0.0,-0.0113450530916452,60.0,8.869277000427246,-0.0,-7.697442327980752e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,9.952228720067068e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0001048017802531,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,7.740624278085306e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,0.0001048017729772,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0004971341113559,286.0297546386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,293.1499938964844,286.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927024783948582e-08,0.001060388283804,-0.0329074189066886,0.0,0.0,0.0,-0.0112212933599948,60.0,8.847661018371582,-0.0,-7.666545798201696e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,9.932310786098242e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,0.000104592036223,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,7.725132309133187e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,0.000104592028947,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0004961391096003,286.0335693359375,294.1499938964844,293.1499938964844,291.6635437011719,293.18218994140625,293.1499938964844,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582789545878,1.2678849969915973e-08,0.0010582662653177,-0.032258104532957,0.0,0.0,0.0,-0.0110982628539204,60.0,8.826066970825195,-0.0,-7.635888721324592e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,9.892795060295612e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,0.0001041759169311,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,7.694397936575115e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,0.0001041759096551,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.0004941652878187,286.04119873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1816101074219,293.1499938964844,286.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186501585631504e-08,0.0010540585499256,-0.0309698227792978,0.0,0.0,0.0,-0.0108541958034038,60.0,8.783014297485352,-0.0,-7.575251004254825e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,9.892795060295612e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,0.0001041759169311,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,7.694397936575115e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,0.0001041759096551,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.0004941652878187,286.04119873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1816101074219,293.1499938964844,286.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186501585631504e-08,0.0010540585499256,-0.0309698227792978,0.0,0.0,0.0,-0.0108541958034038,60.0,8.783014297485352,-0.0,-7.575251004254825e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,9.854528616415335e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,0.0001037729525705,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,7.664635631954297e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,0.0001037729452946,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,0.000492253806442,286.0487670898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1810302734375,293.1499938964844,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170971586361702e-08,0.0010499822674319,-0.0297221224755048,0.0,0.0,0.0,-0.0106178363785147,60.0,8.740570068359375,-0.0,-7.516759836789788e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,9.854528616415335e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,0.0001037729525705,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,7.664635631954297e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,0.0001037729452946,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,0.000492253806442,286.0487670898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1810302734375,293.1499938964844,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170971586361702e-08,0.0010499822674319,-0.0297221224755048,0.0,0.0,0.0,-0.0106178363785147,60.0,8.740570068359375,-0.0,-7.516759836789788e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,9.817337559070438e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.000103381316876,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,7.63570933486335e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.0001033813096,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,0.0004903960507363,286.0563049316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1804504394531,293.1499938964844,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246327424885294e-08,0.0010460187913849,-0.0285093504935503,0.0,0.0,0.0,-0.010388109833002,60.0,8.698786735534668,-0.0,-7.460129580749708e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,9.817337559070438e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.000103381316876,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,7.63570933486335e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.0001033813096,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,0.0004903960507363,286.0563049316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1804504394531,293.1499938964844,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246327424885294e-08,0.0010460187913849,-0.0285093504935503,0.0,0.0,0.0,-0.010388109833002,60.0,8.698786735534668,-0.0,-7.460129580749708e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,9.781694097910076e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,0.0001030059647746,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,7.607985753566027e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,0.0001030059574986,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0004886155365966,286.0638122558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1799011230469,293.1499938964844,286.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422321502119,1.0802220451466836e-08,0.0010422214400023,-0.0273469239473342,0.0,0.0,0.0,-0.0101679479703307,60.0,8.657952308654785,-0.0,-7.406055857472893e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,9.781694097910076e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,0.0001030059647746,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,7.607985753566027e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.0,0.0,0.0001030059574986,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0004886155365966,286.0638122558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1799011230469,293.1499938964844,286.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422321502119,1.0802220451466836e-08,0.0010422214400023,-0.0273469239473342,0.0,0.0,0.0,-0.0101679479703307,60.0,8.657952308654785,-0.0,-7.406055857472893e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,9.764754940988496e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,0.0001028275946737,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,7.594811177114025e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,0.0001028275873977,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,0.0004877694009337,286.0675354003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1796264648437,293.1499938964844,286.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404256172478,1.0591167942664016e-08,0.0010404150234535,-0.0267944671213626,0.0,0.0,0.0,-0.0100633110851049,60.0,8.638108253479004,-0.0,-7.380428002079499e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,9.74888025666587e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0001026604222715,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,7.582463877042755e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,0.0001026604149956,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185791015625,0.0,0.0,0.0004869764379691,286.0712585449219,294.1499938964844,293.1499938964844,291.6635437011719,293.17938232421875,293.1499938964844,286.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387345682829,1.0393374161310476e-08,0.0010387242073193,-0.0262766946107149,0.0,0.0,0.0,-0.0099652586504817,60.0,8.619144439697266,-0.0,-7.356450026918537e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,9.717539796838536e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,0.0001023303921101,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,7.558087963843718e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,0.0001023303848342,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.000485410913825,286.07867431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1788330078125,293.1499938964844,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353958932682,1.0002888295446157e-08,0.0010353859979659,-0.0252544414252042,0.0,0.0,0.0,-0.0097716823220252,60.0,8.58152961730957,-0.0,-7.309226646157185e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,9.717539796838536e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,0.0001023303921101,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,7.558087963843718e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,0.0001023303848342,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.000485410913825,286.07867431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1788330078125,293.1499938964844,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353958932682,1.0002888295446157e-08,0.0010353859979659,-0.0252544414252042,0.0,0.0,0.0,-0.0097716823220252,60.0,8.58152961730957,-0.0,-7.309226646157185e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,9.696499910205604e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,0.0001021088319248,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,7.54172433516942e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,0.0001021088319248,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,0.0004843599454034,286.0837097167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1784973144531,293.1499938964844,286.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331545490771,9.74075220483428e-09,0.0010331448866054,-0.0245681516826152,0.0,0.0,0.0,-0.0096417320892214,60.0,8.556302070617676,-0.0,-7.277610336586805e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,9.68814201769419e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,0.0001020208219415,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,7.535223267041147e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0001020208146655,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,0.0004839424800593,286.0860595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1783447265625,293.1499938964844,286.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322639718651,9.636618614194958e-09,0.0010322544258087,-0.0242955144494771,0.0,0.0,0.0,-0.0095901079475879,60.0,8.545512199401855,-0.0,-7.265069967843375e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,9.66057923506014e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,0.0001017305694404,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,7.513785385526717e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,0.0001017305621644,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400329589844,0.0,0.0,0.000482565636048,286.0934143066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1778259277344,293.1499938964844,286.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029327395372,9.293199099147388e-09,0.0010293181985616,-0.0233963523060083,0.0,0.0,0.0,-0.0094198621809482,60.0,8.510903358459473,-0.0,-7.22378956652392e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,9.66057923506014e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,0.0001017305694404,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,7.513785385526717e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,0.0001017305621644,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400329589844,0.0,0.0,0.000482565636048,286.0934143066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1778259277344,293.1499938964844,286.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029327395372,9.293199099147388e-09,0.0010293181985616,-0.0233963523060083,0.0,0.0,0.0,-0.0094198621809482,60.0,8.510903358459473,-0.0,-7.22378956652392e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,9.635288733989e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.0001014642475638,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,7.494114834116772e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0001014642402878,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.0004813023260794,286.1007385253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,286.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978092935763016e-09,0.0010266237659379,-0.0225712712854146,0.0,0.0,0.0,-0.009263651445508,60.0,8.477801322937012,-0.0,-7.186015693605442e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,9.635288733989e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.0001014642475638,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,7.494114834116772e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0001014642402878,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.0004813023260794,286.1007385253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,286.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978092935763016e-09,0.0010266237659379,-0.0225712712854146,0.0,0.0,0.0,-0.009263651445508,60.0,8.477801322937012,-0.0,-7.186015693605442e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95086669921875,0.0,0.0,9.622178185964005e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,0.000101326193544,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95086669921875,0.0,0.0,7.483918307116255e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,0.0001013261862681,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95068359375,0.0,0.0,0.0004806474607903,286.1044006347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1770935058594,293.1499938964844,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252358624711,8.814751595309644e-09,0.0010252270149067,-0.022143555805087,0.0,0.0,0.0,-0.0091826757416129,60.0,8.460907936096191,-0.0,-7.166473636743832e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
