time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074760,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,9.6113006293308e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0001012116408674,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,7.475457823602483e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0001012116335914,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,0.0004801040631718,286.1080627441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,286.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240772971883,8.679217344820245e-09,0.0010240685660392,-0.0217886455357074,0.0,0.0,0.0,-0.0091154873371124,60.0,8.4451265335083,-0.0,-7.150278946710388e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,9.59127937676385e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,0.0001010008127195,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,7.459885819116607e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,0.0001010008054436,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,0.0004791039973497,286.1153564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,286.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429772435647465e-09,0.0010219338582828,-0.0211354307830333,0.0,0.0,0.0,-0.0089918188750743,60.0,8.415262222290039,-0.0,-7.120520706394019e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,9.59127937676385e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,0.0001010008127195,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,7.459885819116607e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,0.0001010008054436,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,0.0004791039973497,286.1153564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,286.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429772435647465e-09,0.0010219338582828,-0.0211354307830333,0.0,0.0,0.0,-0.0089918188750743,60.0,8.415262222290039,-0.0,-7.120520706394019e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,9.57410884439014e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,0.0001008199906209,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,7.446530798915774e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,0.0001008199906209,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,0.0004782462783623,286.1226501464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1759033203125,293.1499938964844,286.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215834235159036e-09,0.0010201045079156,-0.0205751731991767,0.0,0.0,0.0,-0.0088857598602771,60.0,8.388026237487793,-0.0,-7.095047749317018e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,9.57410884439014e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,0.0001008199906209,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,7.446530798915774e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,0.0001008199906209,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,0.0004782462783623,286.1226501464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1759033203125,293.1499938964844,286.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215834235159036e-09,0.0010201045079156,-0.0205751731991767,0.0,0.0,0.0,-0.0088857598602771,60.0,8.388026237487793,-0.0,-7.095047749317018e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,9.55946379690431e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0001006657694233,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,7.435139559675008e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0001006657621474,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,0.0004775147244799,286.1299133300781,294.1499938964844,293.1499938964844,291.6635437011719,293.1754455566406,293.1499938964844,286.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033364196080583e-09,0.0010185444261878,-0.0200973078608512,0.0,0.0,0.0,-0.0087953032925724,60.0,8.363067626953125,-0.0,-7.073357721765205e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,9.55946379690431e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0001006657694233,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,7.435139559675008e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0001006657621474,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754333496094,0.0,0.0,0.0004775147244799,286.1299133300781,294.1499938964844,293.1499938964844,291.6635437011719,293.1754455566406,293.1499938964844,286.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033364196080583e-09,0.0010185444261878,-0.0200973078608512,0.0,0.0,0.0,-0.0087953032925724,60.0,8.363067626953125,-0.0,-7.073357721765205e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,9.547416266286746e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001005389058263,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,7.425769581459463e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001005389058263,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,0.0004769129445776,286.1371459960937,294.1499938964844,293.1499938964844,291.6635437011719,293.17498779296875,293.1499938964844,286.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.883264707686521e-09,0.00101726106368,-0.0197042096406221,0.0,0.0,0.0,-0.0087208934128284,60.0,8.340194702148438,-0.0,-7.055540862666021e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,9.547416266286746e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001005389058263,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,7.425769581459463e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001005389058263,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,0.0004769129445776,286.1371459960937,294.1499938964844,293.1499938964844,291.6635437011719,293.17498779296875,293.1499938964844,286.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.883264707686521e-09,0.00101726106368,-0.0197042096406221,0.0,0.0,0.0,-0.0087208934128284,60.0,8.340194702148438,-0.0,-7.055540862666021e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,9.540912287775428e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.0001004704172373,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,7.420710608130321e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.0001004704099614,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859924316406,0.0,0.0,0.0004765880294144,286.1407775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1747741699219,293.1499938964844,286.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016576308757,7.802225532316243e-09,0.0010165685089305,-0.0194919686764478,0.0,0.0,0.0,-0.0086807208135724,60.0,8.328481674194336,-0.0,-7.04593006162213e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,9.537193545838818e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,0.0001004312580334,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,7.417818414978683e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896850585937,0.0,0.0,0.0001004312507575,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,0.0004764022887684,286.1443786621094,294.1499938964844,293.1499938964844,291.6635437011719,293.174560546875,293.1499938964844,286.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755892816874166e-09,0.001016172231175,-0.0193706229329109,0.0,0.0,0.0,-0.0086577516049146,60.0,8.3184232711792,-0.0,-7.040438987360177e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,9.530643001198769e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,0.0001003622746793,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,7.412723789457232e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,0.0001003622674033,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,0.0004760750744026,286.151611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1741638183594,293.1502990722656,287.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674278101887921e-09,0.0010154731571674,-0.0191568713635206,0.0,0.0,0.0,-0.008617284707725,60.0,8.299778938293457,-0.0,-7.030770632354688e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,9.530643001198769e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,0.0001003622746793,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,7.412723789457232e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,0.0001003622674033,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,0.0004760750744026,286.151611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1741638183594,293.1502990722656,287.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674278101887921e-09,0.0010154731571674,-0.0191568713635206,0.0,0.0,0.0,-0.008617284707725,60.0,8.299778938293457,-0.0,-7.030770632354688e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020446777344,0.0,0.0,9.52740156208165e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020446777344,0.0,0.0,0.0001003281431621,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020446777344,0.0,0.0,7.410202670143917e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020446777344,0.0,0.0,0.0001003281358862,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018615722656,0.0,0.0,0.0004759131697937,286.1570739746094,294.1499938964844,293.1499938964844,291.6635437011719,293.173828125,293.1502380371094,287.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151355527341,7.633891740965737e-09,0.0010151278693228,-0.0190510973334312,0.0,0.0,0.0,-0.0085972640663385,60.0,8.28614330291748,-0.0,-7.025988679743024e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,9.526419307803736e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,0.0001003177967504,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,7.409438694594428e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,0.0001003177967504,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035400390625,0.0,0.0,0.0004758641007356,286.1588134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1737670898437,293.1507263183594,287.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.621651754163851e-09,0.0010150228627026,-0.0190190412104129,0.0,0.0,0.0,-0.0085911946371197,60.0,8.28316593170166,-0.0,-7.024539883104809e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,9.524114284431562e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0001002935314318,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,7.407645898638293e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0001002935241558,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,0.0004757489950861,286.166015625,294.1499938964844,293.15240478515625,291.6650390625,293.1734313964844,293.15142822265625,287.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592936057676525e-09,0.0010147795546799,-0.0189438313245773,0.0,0.0,0.0,-0.0085769705474376,60.0,8.268768310546875,-0.0,-7.021141357199667e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,9.524114284431562e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0001002935314318,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,7.407645898638293e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0001002935241558,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,0.0004757489950861,286.166015625,294.1499938964844,293.15240478515625,291.6650390625,293.1734313964844,293.15142822265625,287.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592936057676525e-09,0.0010147795546799,-0.0189438313245773,0.0,0.0,0.0,-0.0085769705474376,60.0,8.268768310546875,-0.0,-7.021141357199667e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,9.518946899333967e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0001002391072688,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,7.403626659652218e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,0.0001002391072688,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.00047549084411,286.1731872558594,294.1499938964844,293.1594543457031,291.66943359375,293.17333984375,293.1551513671875,287.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142346145585,7.528546674961945e-09,0.0010142270475625,-0.0187751911580562,0.0,0.0,0.0,-0.0085450401529669,60.0,8.25998306274414,-0.0,-7.013523628529583e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,9.518946899333967e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0001002391072688,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,7.403626659652218e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,0.0001002391072688,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.00047549084411,286.1731872558594,294.1499938964844,293.1594543457031,291.66943359375,293.17333984375,293.1551513671875,287.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142346145585,7.528546674961945e-09,0.0010142270475625,-0.0187751911580562,0.0,0.0,0.0,-0.0085450401529669,60.0,8.25998306274414,-0.0,-7.013523628529583e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,9.516580757917836e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,0.0001002141943899,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,7.401786569971591e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,0.000100214187114,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,0.0004753726534545,286.1767883300781,294.1499938964844,293.1646423339844,291.6726989746094,293.1732788085937,293.1568908691406,287.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013983041048,7.499066256855258e-09,0.0010139754740521,-0.0186979789286851,0.0,0.0,0.0,-0.0085304286330938,60.0,8.255290031433105,-0.0,-7.010036995325208e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,9.512979886494576e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,0.0001001762720989,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,7.398986053885892e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,0.0001001762648229,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,0.0004751927917823,286.1803894042969,294.1499938964844,293.1708984375,291.6766052246094,293.1733703613281,293.15997314453125,287.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013598171994,7.454198147627267e-09,0.0010135907214134,-0.0185804646462202,0.0,0.0,0.0,-0.0085081793367862,60.0,8.252584457397461,-0.0,-7.004732793802759e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,9.505222260486336e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,0.0001000945776468,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,7.39295210223645e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,0.0001000945776468,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,0.0004748052742797,286.18756103515625,294.1499938964844,293.1864929199219,291.68634033203125,293.17364501953125,293.1670227050781,287.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127741843461,7.3575443515494515e-09,0.0010127667337656,-0.018327310681343,0.0,0.0,0.0,-0.0084602767601609,60.0,8.248221397399902,-0.0,-6.993312950953623e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,9.505222260486336e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,0.0001000945776468,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,7.39295210223645e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,0.0001000945776468,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,0.0004748052742797,286.18756103515625,294.1499938964844,293.1864929199219,291.68634033203125,293.17364501953125,293.1670227050781,287.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127741843461,7.3575443515494515e-09,0.0010127667337656,-0.018327310681343,0.0,0.0,0.0,-0.0084602767601609,60.0,8.248221397399902,-0.0,-6.993312950953623e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,9.494377445662394e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,9.998038149205968e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,7.384517084574327e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,9.998037421610206e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,0.0004742635646834,286.1946716308594,294.1499938964844,293.2060241699219,291.69854736328125,293.1746826171875,293.178955078125,287.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116167832165,7.22242443629284e-09,0.0010116095654666,-0.0179734081029891,0.0,0.0,0.0,-0.0083932830020785,60.0,8.249627113342285,-0.0,-6.977363398164016e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,9.494377445662394e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,9.998038149205968e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,7.384517084574327e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,9.998037421610206e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,0.0004742635646834,286.1946716308594,294.1499938964844,293.2060241699219,291.69854736328125,293.1746826171875,293.178955078125,287.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116167832165,7.22242443629284e-09,0.0010116095654666,-0.0179734081029891,0.0,0.0,0.0,-0.0083932830020785,60.0,8.249627113342285,-0.0,-6.977363398164016e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,9.483415487920864e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,9.986494842451066e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,7.375991117442027e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,9.986494114855304e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,0.0004737160052172,286.2018127441406,294.1499938964844,293.22918701171875,291.7130126953125,293.1758728027344,293.19219970703125,287.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010451815091,7.085853237498441e-09,0.0010104448301717,-0.0176156926900148,0.0,0.0,0.0,-0.0083255935460329,60.0,8.251848220825195,-0.0,-6.96126107868622e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,9.483415487920864e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,9.986494842451066e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,7.375991117442027e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456848144531,0.0,0.0,9.986494114855304e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,0.0004737160052172,286.2018127441406,294.1499938964844,293.22918701171875,291.7130126953125,293.1758728027344,293.19219970703125,287.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010451815091,7.085853237498441e-09,0.0010104448301717,-0.0176156926900148,0.0,0.0,0.0,-0.0083255935460329,60.0,8.251848220825195,-0.0,-6.96126107868622e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,9.470929944654928e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,9.973346459446476e-05,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,7.366279896814376e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,9.973346459446476e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,0.0004730923101305,286.2089233398437,294.1499938964844,293.2557983398437,291.7296447753906,293.17730712890625,293.207275390625,287.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100912025664,6.930292784090852e-09,0.0010091132717207,-0.0172082353383302,0.0,0.0,0.0,-0.0082484688609838,60.0,8.25595760345459,-0.0,-6.942943286958325e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,9.470929944654928e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,9.973346459446476e-05,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526123046875,0.0,0.0,7.366279896814376e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,9.973346459446476e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,0.0004730923101305,286.2089233398437,294.1499938964844,293.2557983398437,291.7296447753906,293.17730712890625,293.207275390625,287.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100912025664,6.930292784090852e-09,0.0010091132717207,-0.0172082353383302,0.0,0.0,0.0,-0.0082484688609838,60.0,8.25595760345459,-0.0,-6.942943286958325e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,9.463564492762087e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,9.965590288629755e-05,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,7.36055153538473e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,9.965589561033994e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,0.0004727244086097,286.21246337890625,294.1499938964844,293.27032470703125,291.7387084960937,293.17840576171875,293.2160949707031,287.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083348024636,6.838523525232176e-09,0.0010083280503749,-0.016967860981822,0.0,0.0,0.0,-0.0082029728218913,60.0,8.260053634643555,-0.0,-6.932148011173922e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,9.45642968872562e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,9.95807713479735e-05,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,7.355002162512392e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,9.958076407201588e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05938720703125,0.0,0.0,0.000472368003102,286.2160339355469,294.1499938964844,293.2855834960937,291.7482604980469,293.1795349121094,293.22589111328125,287.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075728641822,6.74962929991807e-09,0.0010075661120936,-0.0167350172996521,0.0,0.0,0.0,-0.0081588951870799,60.0,8.264510154724121,-0.0,-6.92169948024457e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,9.44158309721388e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,9.942443284671754e-05,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,7.343454490182921e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,9.942442557075992e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,0.0004716263792943,286.2231140136719,294.1499938964844,293.3182983398437,291.7687072753906,293.1822509765625,293.247314453125,287.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059918276965,6.564655041785272e-09,0.0010059853084385,-0.0162504911422729,0.0,0.0,0.0,-0.0080671999603509,60.0,8.275505065917969,-0.0,-6.899981741526062e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,9.44158309721388e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,9.942443284671754e-05,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,7.343454490182921e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,9.942442557075992e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,0.0004716263792943,286.2231140136719,294.1499938964844,293.3182983398437,291.7687072753906,293.1822509765625,293.247314453125,287.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059918276965,6.564655041785272e-09,0.0010059853084385,-0.0162504911422729,0.0,0.0,0.0,-0.0080671999603509,60.0,8.275505065917969,-0.0,-6.899981741526062e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,9.428732300875708e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,9.928910731105134e-05,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,7.333459507208318e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,9.928910003509372e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,0.0004709844652097,286.22900390625,294.1499938964844,293.3478698730469,291.7872009277344,293.1853942871094,293.26806640625,287.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046226670965,6.404548003047239e-09,0.0010046162642538,-0.0158310960978269,0.0,0.0,0.0,-0.0079878279939293,60.0,8.288137435913086,-0.0,-6.881212044618223e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733642578125,0.0,0.0,9.42628539633006e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,9.92633358691819e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733642578125,0.0,0.0,7.331556844292209e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,9.92633358691819e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,0.0004708622582256,286.2301330566406,294.1499938964844,293.35369873046875,291.79083251953125,293.1859741210937,293.27203369140625,287.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043620131909,6.374061722880242e-09,0.0010043556103482,-0.0157512370496988,0.0,0.0,0.0,-0.0079727144911885,60.0,8.290543556213379,-0.0,-6.877640856828293e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,9.410854545421898e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,9.910084190778434e-05,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,7.319554424611852e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,9.910083463182672e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,0.000470091443276,286.2371826171875,294.1499938964844,293.3915405273437,291.8144836425781,293.1897277832031,293.29638671875,287.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027176467701,6.181805733973533e-09,0.0010027114767581,-0.0152476159855723,0.0,0.0,0.0,-0.0078774038702249,60.0,8.305496215820312,-0.0,-6.855140810557715e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,9.410854545421898e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,9.910084190778434e-05,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08026123046875,0.0,0.0,7.319554424611852e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,9.910083463182672e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,0.000470091443276,286.2371826171875,294.1499938964844,293.3915405273437,291.8144836425781,293.1897277832031,293.29638671875,287.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027176467701,6.181805733973533e-09,0.0010027114767581,-0.0152476159855723,0.0,0.0,0.0,-0.0078774038702249,60.0,8.305496215820312,-0.0,-6.855140810557715e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,9.39679957809858e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,9.895284165395424e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,7.308623025892302e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,9.895283437799662e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870056152344,0.0,0.0,0.0004693893715739,286.24420166015625,294.1499938964844,293.4316101074219,291.83953857421875,293.1944274902344,293.3247375488281,287.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012199636548,6.006696917637555e-09,0.0010012140264734,-0.0147889023646712,0.0,0.0,0.0,-0.0077905948273837,60.0,8.325371742248535,-0.0,-6.834680021938766e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,9.39679957809858e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,9.895284165395424e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,7.308623025892302e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,9.895283437799662e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870056152344,0.0,0.0,0.0004693893715739,286.24420166015625,294.1499938964844,293.4316101074219,291.83953857421875,293.1944274902344,293.3247375488281,287.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012199636548,6.006696917637555e-09,0.0010012140264734,-0.0147889023646712,0.0,0.0,0.0,-0.0077905948273837,60.0,8.325371742248535,-0.0,-6.834680021938766e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
