time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077100,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,9.3894122983329e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,9.88750471151434e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,7.302877202164382e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,9.887503983918576e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,0.0004690203641075,286.2477111816406,294.1499938964844,293.4523620605469,291.8525085449219,293.19683837890625,293.3384704589844,287.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004348587244,5.914659428896129e-09,0.001000428921543,-0.0145477959886193,0.0,0.0,0.0,-0.0077449772506952,60.0,8.335366249084473,-0.0,-6.823938036859546e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,9.38360026339069e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,9.881384175969288e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,7.29835664969869e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,9.881383448373526e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,0.0004687300242949,286.2511901855469,294.1499938964844,293.4736022949219,291.86578369140625,293.1998291015625,293.3543701171875,287.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998137829825,5.842244021891929e-09,0.0009998079622164,-0.0143580948933959,0.0,0.0,0.0,-0.0077090691775083,60.0,8.348136901855469,-0.0,-6.8154925259023e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,9.371265332447364e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,9.868395136436448e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,7.288763299584389e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,9.868395136436448e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0004681138962041,286.2581787109375,294.1499938964844,293.5173034667969,291.89312744140625,293.2056579589844,293.385009765625,287.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984992211684,5.688568727180154e-09,0.0009984935168176,-0.013955513946712,0.0,0.0,0.0,-0.007632884196937,60.0,8.372648239135742,-0.0,-6.79758613841841e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,9.371265332447364e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,9.868395136436448e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,7.288763299584389e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,9.868395136436448e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0004681138962041,286.2581787109375,294.1499938964844,293.5173034667969,291.89312744140625,293.2056579589844,293.385009765625,287.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984992211684,5.688568727180154e-09,0.0009984935168176,-0.013955513946712,0.0,0.0,0.0,-0.007632884196937,60.0,8.372648239135742,-0.0,-6.79758613841841e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,9.361225238535552e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,9.857821714831516e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,7.280954014277086e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,9.857821714831516e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,0.0004676123498938,286.2651672363281,294.1499938964844,293.5625,291.9213562011719,293.21209716796875,293.4173278808594,287.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974295971915,5.56347279356828e-09,0.000997424009256,-0.0136277945712208,0.0,0.0,0.0,-0.0075708697549998,60.0,8.400524139404297,-0.0,-6.783027828305421e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,9.361225238535552e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,9.857821714831516e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,7.280954014277086e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,9.857821714831516e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075744628906,0.0,0.0,0.0004676123498938,286.2651672363281,294.1499938964844,293.5625,291.9213562011719,293.21209716796875,293.4173278808594,287.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974295971915,5.56347279356828e-09,0.000997424009256,-0.0136277945712208,0.0,0.0,0.0,-0.0075708697549998,60.0,8.400524139404297,-0.0,-6.783027828305421e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,9.3560891400557e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,9.852413495536894e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,7.276959513546899e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,9.852412767941132e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,0.0004673557996284,286.2721252441406,294.1499938964844,293.6089172363281,291.95037841796875,293.2195739746094,293.453857421875,287.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968819795176,5.499480426607306e-09,0.0009968765079975,-0.0134601518511772,0.0,0.0,0.0,-0.0075391442514956,60.0,8.434368133544922,-0.0,-6.775586314233807e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,9.3560891400557e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,9.852413495536894e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,7.276959513546899e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,9.852412767941132e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,0.0004673557996284,286.2721252441406,294.1499938964844,293.6089172363281,291.95037841796875,293.2195739746094,293.453857421875,287.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968819795176,5.499480426607306e-09,0.0009968765079975,-0.0134601518511772,0.0,0.0,0.0,-0.0075391442514956,60.0,8.434368133544922,-0.0,-6.775586314233807e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,9.355050133308396e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,9.85131919151172e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,7.276151154655963e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,9.85131846391596e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,0.0004673039074987,286.2790832519531,294.1499938964844,293.6562805175781,291.98004150390625,293.227783203125,293.4918212890625,287.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967717342078,5.486535226140177e-09,0.0009967662626877,-0.0134262368083,0.0,0.0,0.0,-0.0075327293016016,60.0,8.472602844238281,-0.0,-6.774081384719467e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,9.355050133308396e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,9.85131919151172e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,7.276151154655963e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,9.85131846391596e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,0.0004673039074987,286.2790832519531,294.1499938964844,293.6562805175781,291.98004150390625,293.227783203125,293.4918212890625,287.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967717342078,5.486535226140177e-09,0.0009967662626877,-0.0134262368083,0.0,0.0,0.0,-0.0075327293016016,60.0,8.472602844238281,-0.0,-6.774081384719467e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,9.354032226838171e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,9.850247442955153e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,7.27535953046754e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,9.85024671535939e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246643066406,0.0,0.0,0.0004672530631069,286.2825622558594,294.1499938964844,293.6802673339844,291.9950561523437,293.2320251464844,293.5114440917969,287.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966628858819,5.473852038306859e-09,0.0009966574143618,-0.013393010944128,0.0,0.0,0.0,-0.0075264396145939,60.0,8.492378234863281,-0.0,-6.772607008542765e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,9.35486241360195e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,9.851122013060376e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12823486328125,0.0,0.0,7.27600563550368e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,9.851121285464616e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12811279296875,0.0,0.0,0.0004672945360653,286.2860412597656,294.1499938964844,293.70440673828125,292.0101623535156,293.2362365722656,293.5306396484375,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967519436031,5.484197984628736e-09,0.000996746472083,-0.0134201142936944,0.0,0.0,0.0,-0.0075315712019801,60.0,8.511977195739746,-0.0,-6.773809957394408e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,9.367115853819996e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,9.864025196293368e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,7.285535684786737e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,9.864025196293368e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,0.0004679066187236,286.2929992675781,294.1499938964844,293.75299072265625,292.0406188964844,293.2454833984375,293.5721435546875,287.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980562608689,5.636859867763633e-09,0.0009980506729334,-0.013820051215589,0.0,0.0,0.0,-0.0076072462834417,60.0,8.559566497802734,-0.0,-6.79156642036105e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,9.367115853819996e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,9.864025196293368e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,7.285535684786737e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,9.864025196293368e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,0.0004679066187236,286.2929992675781,294.1499938964844,293.75299072265625,292.0406188964844,293.2454833984375,293.5721435546875,287.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980562608689,5.636859867763633e-09,0.0009980506729334,-0.013820051215589,0.0,0.0,0.0,-0.0076072462834417,60.0,8.559566497802734,-0.0,-6.79156642036105e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,9.388376929564402e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,9.886414773063734e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,7.302072481252253e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,9.886414045467971e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.0004689686757046,286.2994079589844,294.1499938964844,293.7979431152344,292.0687866210937,293.25469970703125,293.6139831542969,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003213537856,5.901747535119739e-09,0.0010003154166042,-0.0145139750093221,0.0,0.0,0.0,-0.0077385609038174,60.0,8.611828804016113,-0.0,-6.822432396802469e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,9.391216735821216e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,9.889404464047402e-05,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,7.304280734388158e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,9.889404464047402e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418151855469,0.0,0.0,0.0004691105277743,286.29998779296875,294.1499938964844,293.8018493652344,292.0712585449219,293.255615234375,293.6180725097656,287.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006238007918,5.937125902022444e-09,0.0010006178636103,-0.0146066537126898,0.0,0.0,0.0,-0.0077560995705425,60.0,8.617326736450195,-0.0,-6.8265599395545e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,9.420641436008736e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,9.920390584738924e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,7.32716653146781e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,9.920389857143164e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,0.0004705803585238,286.30694580078125,294.1499938964844,293.8507080078125,292.1019287109375,293.26611328125,293.6661071777344,287.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037596803158,6.303721988842881e-09,0.0010037533938884,-0.0155669823288917,0.0,0.0,0.0,-0.0079378401860594,60.0,8.67984676361084,-0.0,-6.869404955978099e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,9.420641436008736e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,9.920390584738924e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,7.32716653146781e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488342285156,0.0,0.0,9.920389857143164e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,0.0004705803585238,286.30694580078125,294.1499938964844,293.8507080078125,292.1019287109375,293.26611328125,293.6661071777344,287.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037596803158,6.303721988842881e-09,0.0010037533938884,-0.0155669823288917,0.0,0.0,0.0,-0.0079378401860594,60.0,8.67984676361084,-0.0,-6.869404955978099e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,9.464863978791982e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,9.966958896256985e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,7.36156216589734e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,9.966958896256985e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,0.0004727893683593,286.31396484375,294.1499938964844,293.8992919921875,292.13250732421875,293.2775573730469,293.7188720703125,287.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084699606522,6.854686596113879e-09,0.0010084630921483,-0.0170102007687091,0.0,0.0,0.0,-0.0082109691575169,60.0,8.75416374206543,-0.0,-6.934049423534816e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,9.464863978791982e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,9.966958896256985e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,7.36156216589734e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,9.966958896256985e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,0.0004727893683593,286.31396484375,294.1499938964844,293.8992919921875,292.13250732421875,293.2775573730469,293.7188720703125,287.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084699606522,6.854686596113879e-09,0.0010084630921483,-0.0170102007687091,0.0,0.0,0.0,-0.0082109691575169,60.0,8.75416374206543,-0.0,-6.934049423534816e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,9.488438081461936e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,9.991783736040816e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,7.379897579085082e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,9.991783008445054e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,0.0004739669384434,286.3175048828125,294.1499938964844,293.9234313964844,292.147705078125,293.2834777832031,293.7459716796875,287.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109834838658,7.148396985456884e-09,0.0010109763825312,-0.0177795141935348,0.0,0.0,0.0,-0.0083565833047032,60.0,8.793547630310059,-0.0,-6.968633670112467e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,9.515522833680734e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,0.0001002030476229,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,7.400962931569666e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,0.0001002030403469,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,0.000475319859106,286.3210144042969,294.1499938964844,293.9474182128906,292.162841796875,293.2894897460937,293.7737731933594,287.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138688376173,7.485835951115405e-09,0.0010138613870367,-0.018663328140974,0.0,0.0,0.0,-0.0085238646715879,60.0,8.834476470947266,-0.0,-7.0084730907638e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,9.581461927155031e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,0.0001008974213618,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,7.452249701600522e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,0.0001008974140859,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.0004786136560142,286.328125,294.1499938964844,293.99481201171875,292.1927490234375,293.3025817871094,293.8330078125,287.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208927560597,8.307374343985431e-09,0.0010208844905719,-0.0208149030804634,0.0,0.0,0.0,-0.0089311273768544,60.0,8.928272247314453,-0.0,-7.105942501084429e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,9.581461927155031e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,0.0001008974213618,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,7.452249701600522e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,0.0001008974140859,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.0004786136560142,286.328125,294.1499938964844,293.99481201171875,292.1927490234375,293.3025817871094,293.8330078125,287.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208927560597,8.307374343985431e-09,0.0010208844905719,-0.0208149030804634,0.0,0.0,0.0,-0.0089311273768544,60.0,8.928272247314453,-0.0,-7.105942501084429e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,9.654240420786664e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,0.0001016638125292,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,7.508854469051585e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,0.0001016638052533,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,0.0004822490736842,286.33526611328125,294.1499938964844,294.04119873046875,292.22216796875,293.31640625,293.8919372558594,287.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286484612151,9.214126350798324e-09,0.0010286392644047,-0.0231893137097358,0.0,0.0,0.0,-0.009380648843944,60.0,9.029009819030762,-0.0,-7.214301689373316e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,9.654240420786664e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,0.0001016638125292,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,7.508854469051585e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,0.0001016638052533,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,0.0004822490736842,286.33526611328125,294.1499938964844,294.04119873046875,292.22216796875,293.31640625,293.8919372558594,287.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286484612151,9.214126350798324e-09,0.0010286392644047,-0.0231893137097358,0.0,0.0,0.0,-0.009380648843944,60.0,9.029009819030762,-0.0,-7.214301689373316e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,9.733688784763216e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,0.0001025004457915,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,7.570647721877322e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,0.0001025004385155,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0004862177011091,286.3424987792969,294.1499938964844,294.0863952636719,292.2509155273437,293.3309936523437,293.9506530761719,287.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371139505878,1.0203994982305176e-08,0.0010371037060394,-0.0257809311151504,0.0,0.0,0.0,-0.0098713701590895,60.0,9.135958671569824,-0.0,-7.333528628805652e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,9.733688784763216e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,0.0001025004457915,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838684082031,0.0,0.0,7.570647721877322e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,0.0001025004385155,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0004862177011091,286.3424987792969,294.1499938964844,294.0863952636719,292.2509155273437,293.3309936523437,293.9506530761719,287.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371139505878,1.0203994982305176e-08,0.0010371037060394,-0.0257809311151504,0.0,0.0,0.0,-0.0098713701590895,60.0,9.135958671569824,-0.0,-7.333528628805652e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,9.818222315516324e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.0001033906228258,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,7.636396185262129e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.0001033906228258,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1909484863281,0.0,0.0,0.0004904403467662,286.34979248046875,294.1499938964844,294.1300964355469,292.2788391113281,293.3461608886719,294.0084228515625,287.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461198398843,1.1257229814987111e-08,0.0010461085475981,-0.0285378880798816,0.0,0.0,0.0,-0.0103934975340962,60.0,9.24696159362793,-0.0,-7.461459716751051e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,9.818222315516324e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.0001033906228258,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,7.636396185262129e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.0001033906228258,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1909484863281,0.0,0.0,0.0004904403467662,286.34979248046875,294.1499938964844,294.1300964355469,292.2788391113281,293.3461608886719,294.0084228515625,287.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461198398843,1.1257229814987111e-08,0.0010461085475981,-0.0285378880798816,0.0,0.0,0.0,-0.0103934975340962,60.0,9.24696159362793,-0.0,-7.461459716751051e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,9.86200975603424e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,0.0001038517293636,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,7.670453487662598e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,0.0001038517220877,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,0.0004926276160404,286.3534240722656,294.1499938964844,294.1513366699219,292.2924499511719,293.3537292480469,294.03790283203125,287.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507855331525,1.1802794297466336e-08,0.001050773775205,-0.029965715482831,0.0,0.0,0.0,-0.0106639573350548,60.0,9.303239822387695,-0.0,-7.528161205527796e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,9.907744242809712e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,0.0001043333322741,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,7.706024189246818e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,0.0001043333249981,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,0.0004949121503159,286.3570861816406,294.1499938964844,294.1720886230469,292.3058166503906,293.3616027832031,294.06524658203125,287.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556570487096,1.2372618485301246e-08,0.0010556447086855,-0.0314568392932415,0.0,0.0,0.0,-0.0109464358538389,60.0,9.361492156982422,-0.0,-7.59814540174375e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,9.99806507024914e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,0.0001052844454534,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,7.77627356001176e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,0.0001052844454534,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054443359375,0.0,0.0,0.0004994238261133,286.36444091796875,294.1499938964844,294.212158203125,292.33172607421875,293.3777160644531,294.1189880371094,287.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065281452611,1.3497975182019673e-08,0.0010652679484337,-0.0344010777771472,0.0,0.0,0.0,-0.0115043250843882,60.0,9.478228569030762,-0.0,-7.73730803871331e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,9.99806507024914e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,0.0001052844454534,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,7.77627356001176e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,0.0001052844454534,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054443359375,0.0,0.0,0.0004994238261133,286.36444091796875,294.1499938964844,294.212158203125,292.33172607421875,293.3777160644531,294.1189880371094,287.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065281452611,1.3497975182019673e-08,0.0010652679484337,-0.0344010777771472,0.0,0.0,0.0,-0.0115043250843882,60.0,9.478228569030762,-0.0,-7.73730803871331e-08,0.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.050000000745058,0.0001008716644719,298.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.212890625,0.0,0.050000000745058,0.0001062227311194,298.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.050000000745058,7.845574873499572e-05,298.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.212890625,0.0,0.050000000745058,0.0001062227311194,298.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.050000000745058,0.000503874674905,286.371826171875,284.95001220703125,294.25,292.3564147949219,293.39410400390625,294.17071533203125,287.1908874511719,1.0,0.1000000014901161,7.86996523505223e-10,7.86996523505223e-10,1.0,1.0,-0.0010747745400294,1.4608160014972782e-08,0.0010747598716989,-0.0373047553002834,0.0,0.0,0.0,-0.0120546855032444,60.0,9.594544410705566,-0.0,-7.875830476677947e-08,1.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.050000000745058,0.0001008716644719,298.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.212890625,0.0,0.050000000745058,0.0001062227311194,298.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.050000000745058,7.845574873499572e-05,298.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.212890625,0.0,0.050000000745058,0.0001062227311194,298.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.050000000745058,0.000503874674905,286.371826171875,284.95001220703125,294.25,292.3564147949219,293.39410400390625,294.17071533203125,287.1908874511719,1.0,0.1000000014901161,7.86996523505223e-10,7.86996523505223e-10,1.0,1.0,-0.0010747745400294,1.4608160014972782e-08,0.0010747598716989,-0.0373047553002834,0.0,0.0,0.0,-0.0120546855032444,60.0,9.594544410705566,-0.0,-7.875830476677947e-08,1.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.6360583901405334,0.050000000745058,0.0408457480370998,298.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.6360583901405334,0.050000000745058,0.0430125407874584,298.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.6360583901405334,0.050000000745058,0.0317689180374145,298.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.6360583901405334,0.050000000745058,0.0430125407874584,298.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.6360583901405334,0.050000000745058,0.2040329575538635,287.0110168457031,284.95001220703125,294.2683410644531,292.3685302734375,297.0163269042969,297.77154541015625,287.4006652832031,1.0,0.109715424478054,0.0845031067728996,0.0845031067728996,1.0,1.0,-0.4362677335739136,0.0005300558404996,0.435737669467926,-0.1205699294805526,0.0,0.0,0.0,10.15294361114502,60.0,1259.24365234375,0.0,12.279356956481934,1.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90008544921875,0.6329248547554016,0.050000000745058,0.0452397838234901,298.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90008544921875,0.6329248547554016,0.050000000745058,0.0476396679878234,298.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90008544921875,0.6329248547554016,0.050000000745058,0.0351864956319332,298.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90008544921875,0.6329248547554016,0.050000000745058,0.0476396679878234,298.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90008544921875,0.6329248547554016,0.050000000745058,0.2259820848703384,288.01580810546875,284.95001220703125,294.2866516113281,292.3808288574219,297.5548400878906,298.7178649902344,288.71875,1.0,0.1210808306932449,0.1690062135457992,0.1690062135457992,1.0,1.0,-0.4820328950881958,0.0173508878797292,0.464682012796402,-0.1111644133925437,0.0,0.0,0.0,12.50435733795166,60.0,2565.622802734375,0.0,16.678958892822266,1.0,281.26300048828125,283.7457580566406,296.9338073730469,298.7303161621094,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4210514785757565e-22,1.2105257392878782e-22,1.2105257392878782e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
