time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079380,298.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940673828125,0.571980357170105,0.050000000745058,0.0456749759614467,298.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940673828125,0.571980357170105,0.050000000745058,0.0480979494750499,298.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940673828125,0.571980357170105,0.050000000745058,0.035524982959032,298.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940673828125,0.571980357170105,0.050000000745058,0.0480979494750499,298.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940673828125,0.571980357170105,0.050000000745058,0.2281559705734253,287.11114501953125,284.95001220703125,294.3233337402344,292.4059143066406,297.52557373046875,298.686767578125,286.2409973144531,1.0,0.1405797749757766,0.3380124270915985,0.3380124270915985,1.0,1.0,-0.4866767525672912,0.0647986978292465,0.4218780398368835,-0.064081110060215,1.0,1.0,0.0,20.033069610595703,60.0,11615.0654296875,0.0,23.180599212646484,1.0,282.1415405273437,285.8761901855469,297.48687744140625,298.6333312988281,293.1499938964844,293.1499938964844,283.1499938964844,6752.3369140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204185307025909,1.0,0.0,0.0,0.8817103505134583,0.8817119002342224,5.276850245650167e-08,4.264445781707764,4.2644362449646,9.798540304473136e-06,0.0,0.0,-0.0,4205.59765625,0.0,21.153732299804688,1895.2354736328125,0.0,313.19207763671875,0.2261309772729873,1.0,0.0,3.0,1.0,0.0
18079440,298.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940673828125,0.571980357170105,0.050000000745058,0.0456749759614467,298.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940673828125,0.571980357170105,0.050000000745058,0.0480979494750499,298.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940673828125,0.571980357170105,0.050000000745058,0.035524982959032,298.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940673828125,0.571980357170105,0.050000000745058,0.0480979494750499,298.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940673828125,0.571980357170105,0.050000000745058,0.2281559705734253,287.11114501953125,284.95001220703125,294.3233337402344,292.4059143066406,297.52557373046875,298.686767578125,286.2409973144531,1.0,0.1405797749757766,0.3380124270915985,0.3380124270915985,1.0,1.0,-0.4866767525672912,0.0647986978292465,0.4218780398368835,-0.064081110060215,1.0,1.0,0.0,20.033069610595703,60.0,11615.0654296875,0.0,23.180599212646484,1.0,282.1415405273437,285.8761901855469,297.48687744140625,298.6333312988281,293.1499938964844,293.1499938964844,283.1499938964844,6752.3369140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204185307025909,1.0,0.0,0.0,0.8817103505134583,0.8817119002342224,5.276850245650167e-08,4.264445781707764,4.2644362449646,9.798540304473136e-06,0.0,0.0,-0.0,4205.59765625,0.0,21.153732299804688,1895.2354736328125,0.0,313.19207763671875,0.2261309772729873,1.0,0.0,3.0,1.0,0.0
18079500,298.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.5500348806381226,0.050000000745058,0.0458122789859771,298.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.5500348806381226,0.050000000745058,0.0482425354421138,298.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.5500348806381226,0.050000000745058,0.0356317721307277,298.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.5500348806381226,0.050000000745058,0.0482425354421138,298.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.5500348806381226,0.050000000745058,0.2288418263196945,285.78143310546875,284.95001220703125,294.3416748046875,292.418701171875,297.4974365234375,298.6390075683594,285.3978576660156,1.0,0.1489790081977844,0.4225155413150787,0.4225155413150787,1.0,1.0,-0.4881398975849151,0.1043227016925811,0.383817195892334,-0.0246495623141527,1.0,1.0,0.0,23.711030960083008,60.0,10888.0185546875,0.0,26.330894470214844,1.0,282.5351257324219,285.0592956542969,296.6658020019531,297.8175048828125,293.1499938964844,293.1499938964844,283.1499938964844,7657.6767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038391351699829,1.0,0.0,0.0,1.0858629941940308,1.0858650207519531,7.871572194062537e-08,4.265881061553955,4.265871524810791,9.786295777303168e-06,0.0,0.0,-0.0,3500.103515625,0.0,39.203155517578125,1895.4312744140625,0.0,518.8397827148438,0.2730664312839508,1.0,0.0,3.0,1.0,0.0
18079560,298.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.5331209897994995,0.050000000745058,0.0459433905780315,298.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.5331209897994995,0.050000000745058,0.0483806021511554,298.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.5331209897994995,0.050000000745058,0.0357337482273578,298.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.5331209897994995,0.050000000745058,0.0483806021511554,298.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830505371094,0.5331209897994995,0.050000000745058,0.2294967472553253,285.2379455566406,284.95001220703125,294.3599853515625,292.431640625,297.29852294921875,298.5903625488281,285.1076965332031,1.0,0.156535267829895,0.5380124449729919,0.5380124449729919,0.800000011920929,1.0,-0.4895370006561279,0.1610496342182159,0.328487366437912,0.0319242142140865,0.9894649386405944,0.9894649386405944,0.0,27.22875022888184,60.0,10445.4755859375,0.0,29.35872840881348,1.0,282.8083190917969,284.7959289550781,295.9595947265625,297.0047302246094,293.1499938964844,293.1499938964844,283.1499938964844,8602.9501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185365676879883,1.0,0.0,0.0,1.2628828287124634,1.262885570526123,1.0642014558470693e-07,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3413.158203125,0.0,61.674015045166016,1895.43701171875,0.0,567.1814575195312,0.3190752267837524,1.0,0.0,3.0,1.0,0.0
18079620,298.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.5164169073104858,0.050000000745058,0.0461074225604534,298.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.5164169073104858,0.050000000745058,0.0485533364117145,298.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.5164169073104858,0.050000000745058,0.0358613282442092,298.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.5164169073104858,0.050000000745058,0.0485533364117145,298.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.5164169073104858,0.050000000745058,0.2303161174058914,285.0180053710937,284.95001220703125,294.3847045898437,292.4493103027344,296.5163879394531,298.53204345703125,284.9794006347656,1.0,0.1654998064041137,0.6937094330787659,0.6937094330787659,0.5303875207901001,1.0,-0.4912844896316528,0.2596509754657745,0.2316335141658783,0.1301692128181457,0.9129638075828552,0.9129638075828552,0.0,31.63314247131348,60.0,10375.8544921875,0.0,33.1905517578125,1.0,283.01593017578125,284.6814880371094,295.3947448730469,296.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,10675.4326171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876078069210052,1.0,0.0,0.0,1.4865140914916992,1.4865180253982544,1.47445490483733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.0400390625,0.0,102.66465759277344,1895.4371337890625,0.0,470.3372497558594,0.372442752122879,1.0,0.0,3.0,1.0,0.0
18079680,298.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.5102604627609253,0.050000000745058,0.0461803153157234,298.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.5102604627609253,0.050000000745058,0.0486300960183143,298.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.5102604627609253,0.050000000745058,0.0359180234372615,298.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.5102604627609253,0.050000000745058,0.0486300960183143,298.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.5102604627609253,0.050000000745058,0.2306802421808242,284.9708251953125,284.95001220703125,294.39666748046875,292.4579467773437,295.8627319335937,298.5077819824219,284.9374694824219,1.0,0.1693546921014785,0.7690061926841736,0.7690061926841736,0.4000000059604645,1.0,-0.4920612275600433,0.3467618227005005,0.1452994048595428,0.2169209718704223,0.890375554561615,0.890375554561615,0.0,33.596527099609375,60.0,10450.0986328125,0.0,34.918663024902344,1.0,283.0675964355469,284.6568908691406,295.26373291015625,296.1390380859375,293.1499938964844,293.1499938964844,283.1499938964844,11675.828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646313190460205,1.0,0.0,0.0,1.5716164112091064,1.5716208219528198,1.6481112652400048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.70849609375,0.0,122.3953857421875,1895.4371337890625,0.0,409.4809875488281,0.3909083902835846,1.0,0.0,3.0,1.0,0.0
18079740,298.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.4982174932956695,0.050000000745058,0.0463489666581153,298.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.4982174932956695,0.050000000745058,0.0488076955080032,298.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.4982174932956695,0.050000000745058,0.036049198359251,298.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.4982174932956695,0.050000000745058,0.0488076955080032,298.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.4982174932956695,0.050000000745058,0.2315226942300796,284.8628845214844,284.95001220703125,294.4268493652344,292.47998046875,294.5344543457031,298.4564514160156,284.8364562988281,1.0,0.1779023557901382,0.9591928720474244,0.9591928720474244,0.070663571357727,1.0,-0.4938600659370422,0.4927266836166382,0.0011333735892549,0.3622182607650757,0.7989636659622192,0.7989636659622192,0.0,38.13286209106445,60.0,10642.828125,-0.0,38.92759323120117,1.0,283.1282958984375,284.6412048339844,295.1793212890625,295.9894714355469,293.1499938964844,293.1499938964844,283.1499938964844,14756.3359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409260630607605,1.0,0.0,0.0,1.6778348684310913,1.6778403520584106,1.8784163557938882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.41845703125,0.0,156.31341552734375,1895.4371337890625,0.0,292.260986328125,0.4235922992229461,1.0,0.0,3.0,1.0,0.0
18079800,298.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.4961158633232116,0.050000000745058,0.0463823303580284,298.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.4961158633232116,0.050000000745058,0.048842828720808,298.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.4961158633232116,0.050000000745058,0.0360751450061798,298.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.4961158633232116,0.050000000745058,0.048842828720808,298.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.4961158633232116,0.050000000745058,0.2316893488168716,284.8453063964844,284.95001220703125,294.4333190917969,292.4847412109375,294.4568786621094,298.4471435546875,284.8252258300781,1.0,0.1795232594013214,1.0,1.0,0.0,1.0,-0.4942144751548767,0.4942127168178558,1.757078166519932e-06,0.3636853992938995,0.7757207751274109,0.7757207751274109,0.0,39.02601623535156,60.0,10657.6396484375,-0.0,39.71585464477539,1.0,283.1337585449219,284.6434326171875,295.1923217773437,295.9938049316406,293.1499938964844,293.1499938964844,283.1499938964844,15700.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996148407459259,1.0,0.0,0.0,1.6820589303970337,1.682064652442932,1.8878863272675522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.358154296875,0.0,160.58221435546875,1895.4371337890625,0.0,275.0020446777344,0.4235263466835022,1.0,0.0,3.0,1.0,0.0
18079860,298.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.4885429143905639,0.050000000745058,0.0465117171406745,298.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.4885429143905639,0.050000000745058,0.0489790774881839,298.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.4885429143905639,0.050000000745058,0.0361757799983024,298.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.4885429143905639,0.050000000745058,0.0489790774881839,298.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.4885429143905639,0.050000000745058,0.2323356419801712,284.8311462402344,284.95001220703125,294.460693359375,292.50506591796875,294.45672607421875,298.413330078125,284.8448181152344,1.0,0.1856682151556015,1.0,1.0,0.0,1.0,-0.4955931603908539,0.4955928027629852,3.5903156003769254e-07,0.3650557398796081,0.7063260674476624,0.7063260674476624,0.0,42.48952102661133,60.0,10585.7119140625,-0.0,42.7845573425293,1.0,283.145263671875,284.7036437988281,295.292236328125,296.0643615722656,293.1499938964844,293.1499938964844,283.1499938964844,18968.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692192137241363,1.0,0.0,0.0,1.6080483198165894,1.6080541610717771,1.7254070883154784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.616943359375,0.0,154.1120147705078,1895.4371337890625,0.0,224.4486541748047,0.4179375171661377,1.0,0.0,3.0,1.0,0.0
18079920,298.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.4863602221012115,0.050000000745058,0.0465511865913867,298.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.4863602221012115,0.050000000745058,0.0490206405520439,298.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.4863602221012115,0.050000000745058,0.036206480115652,298.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.4863602221012115,0.050000000745058,0.0490206405520439,298.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.4863602221012115,0.050000000745058,0.2325328141450882,284.846435546875,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.40386962890625,284.864013671875,1.0,0.1875001937150955,1.0,1.0,0.0,1.0,-0.4960138201713562,0.4960134625434875,3.594615236579557e-07,0.3655047118663788,0.6979067921638489,0.6979067921638489,0.0,43.54645156860352,48.0,10583.779296875,-0.0,43.72432327270508,1.0,283.1468200683594,284.7298889160156,295.3345947265625,296.1029968261719,293.1499938964844,293.1499938964844,283.1499938964844,19401.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630126714706421,1.0,0.0,0.0,1.5836408138275146,1.5836466550827026,1.6734269081553069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.466796875,0.0,149.9723663330078,1895.4371337890625,0.0,214.63311767578125,0.4141072630882263,1.0,0.0,3.0,1.0,0.0
18079980,298.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.4840591847896576,0.050000000745058,0.0465934686362743,298.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.4840591847896576,0.050000000745058,0.0490651652216911,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.4840591847896576,0.050000000745058,0.0362393632531166,298.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.4840591847896576,0.050000000745058,0.0490651652216911,298.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.4840591847896576,0.050000000745058,0.2327440232038498,284.9131774902344,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.374267578125,284.92535400390625,1.0,0.1889622807502746,1.0,1.0,0.0,1.0,-0.4964645802974701,0.4964642226696014,3.6008808024234895e-07,0.3663889467716217,0.6967283487319946,0.6967283487319946,0.0,44.68277359008789,36.0,10635.76953125,-0.0,44.73621368408203,1.0,283.1493530273437,284.79852294921875,295.4974975585937,296.27520751953125,293.1499938964844,293.1499938964844,283.1499938964844,19042.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355043351650238,1.0,0.0,0.0,1.5364596843719482,1.5364652872085571,1.5752000592783588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.0439453125,0.0,138.4962921142578,1895.4371337890625,0.0,202.18209838867188,0.4037811160087585,1.0,0.0,3.0,1.0,0.0
18080040,298.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.4840591847896576,0.050000000745058,0.0465934686362743,298.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.4840591847896576,0.050000000745058,0.0490651652216911,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.4840591847896576,0.050000000745058,0.0362393632531166,298.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.4840591847896576,0.050000000745058,0.0490651652216911,298.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.4840591847896576,0.050000000745058,0.2327440232038498,284.9131774902344,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.374267578125,284.92535400390625,1.0,0.1889622807502746,1.0,1.0,0.0,1.0,-0.4964645802974701,0.4964642226696014,3.6008808024234895e-07,0.3663889467716217,0.6967283487319946,0.6967283487319946,0.0,44.68277359008789,36.0,10635.76953125,-0.0,44.73621368408203,1.0,283.1493530273437,284.79852294921875,295.4974975585937,296.27520751953125,293.1499938964844,293.1499938964844,283.1499938964844,19042.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355043351650238,1.0,0.0,0.0,1.5364596843719482,1.5364652872085571,1.5752000592783588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.0439453125,0.0,138.4962921142578,1895.4371337890625,0.0,202.18209838867188,0.4037811160087585,1.0,0.0,3.0,1.0,0.0
18080100,298.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4853471517562866,0.050000000745058,0.0465697310864925,298.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4853471517562866,0.050000000745058,0.0490401685237884,298.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4853471517562866,0.050000000745058,0.0362209007143974,298.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4853471517562866,0.050000000745058,0.0490401685237884,298.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4853471517562866,0.050000000745058,0.2326254397630691,284.9326477050781,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3636169433594,284.9393310546875,1.0,0.1877137720584869,1.0,1.0,0.0,1.0,-0.4962118268013,0.4962114691734314,3.59979850372838e-07,0.3664380013942718,0.7013013362884521,0.7013013362884521,0.0,44.05035400390625,36.0,10662.7001953125,-0.0,44.172584533691406,1.0,283.1496887207031,284.8109130859375,295.5609130859375,296.3510437011719,293.1499938964844,293.1499938964844,283.1499938964844,18610.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3586584627628326,1.0,0.0,0.0,1.5318076610565186,1.531813144683838,1.565676086556778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.15869140625,0.0,136.15138244628906,1895.4371337890625,0.0,207.81228637695312,0.4016903340816498,1.0,0.0,3.0,1.0,0.0
18080160,298.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.4879366457462311,0.050000000745058,0.0465225949883461,298.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.4879366457462311,0.050000000745058,0.0489905327558517,298.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.4879366457462311,0.050000000745058,0.0361842401325702,298.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.4879366457462311,0.050000000745058,0.0489905327558517,298.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.4879366457462311,0.050000000745058,0.2323900014162063,284.9428405761719,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35504150390625,284.9461669921875,1.0,0.1853734850883484,1.0,1.0,0.0,1.0,-0.4957097172737121,0.4957093596458435,3.596381361603562e-07,0.3662569522857666,0.7044146656990051,0.7044146656990051,0.0,42.7918586730957,25.0,10679.1357421875,-0.0,43.05274200439453,1.0,283.1498413085937,284.81671142578125,295.6056823730469,296.40838623046875,293.1499938964844,293.1499938964844,283.1499938964844,18333.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643375337123871,1.0,0.0,0.0,1.5302103757858276,1.530215859413147,1.5624125637714317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.70947265625,0.0,134.94729614257812,1895.4371337890625,0.0,216.7184295654297,0.4006186425685882,1.0,0.0,3.0,1.0,0.0
18080220,298.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.4930264055728912,0.050000000745058,0.0464334711432457,298.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.4930264055728912,0.050000000745058,0.0488966815173625,298.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.4930264055728912,0.1659649461507797,0.0361149199306964,298.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.4930264055728912,0.050000000745058,0.0488966815173625,298.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.4930264055728912,0.050000000745058,0.2319447994232177,284.9489440917969,284.95001220703125,294.56805419921875,292.5868225097656,294.5639038085937,298.3461608886719,284.9501342773437,1.0,0.180989533662796,1.0,1.0,0.0,1.0,-0.4947598278522491,0.4947594702243805,3.5891358152184694e-07,0.3657418489456177,0.7069447636604309,0.7069447636604309,0.0,40.410400390625,25.0,10692.236328125,-0.0,40.93973159790039,1.0,283.1499328613281,284.8200988769531,295.63995361328125,296.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,18130.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723271787166595,1.0,0.0,0.0,1.5298147201538086,1.529820203781128,1.5616046766808722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.2548828125,0.0,134.2252960205078,1895.4371337890625,0.0,229.4127960205078,0.3999891877174377,1.0,0.0,3.0,1.0,0.0
18080280,298.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.5740153193473816,0.1739637851715088,0.062807522714138,298.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.5072025656700134,0.050000000745058,0.0486713238060474,298.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.722973108291626,0.1671701073646545,0.0949213430285453,298.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.5072025656700134,0.050000000745058,0.0486713238060474,298.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.5072025656700134,0.050000000745058,0.2308758050203323,284.96148681640625,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.338623046875,285.003662109375,1.0,0.1795001327991485,1.0,1.0,0.0,1.0,-0.5830748081207275,0.5830743908882141,4.398628732360521e-07,0.4363421201705932,0.7157291173934937,0.7157291173934937,0.0,35.44032669067383,45.0,11670.0029296875,-0.0,46.48933029174805,1.0,283.14996337890625,284.8916015625,295.65020751953125,296.4802551269531,293.1499938964844,293.1499938964844,283.1499938964844,17966.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375911682844162,1.0,0.0,0.0,1.5322296619415283,1.532235026359558,1.566538827546538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.40771484375,0.0,134.21925354003906,1895.4371337890625,0.0,235.184799194336,0.4002207815647125,1.0,0.0,3.0,1.0,0.0
18080340,298.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411926269531,0.8304696083068848,0.1657451689243316,0.151572898030281,298.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.7825421094894409,0.1576997935771942,0.1333090662956237,298.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8227339386940002,0.1619406640529632,0.1143936514854431,298.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.5493513345718384,0.1535678058862686,0.0482463352382183,298.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.5493513345718384,0.050000000745058,0.2288598418235778,285.4294738769531,284.95001220703125,294.6101989746094,292.6195678710937,294.6076354980469,298.21063232421875,285.51025390625,1.0,0.1868807971477508,1.0,1.0,0.0,1.0,-0.8116201758384705,0.8116194605827332,6.829300787103421e-07,0.6146783828735352,1.0,1.0,0.0,26.80499839782715,45.0,16053.2236328125,-0.0,67.53005981445312,1.0,283.1499938964844,285.2829895019531,295.8002624511719,296.8341369628906,293.1499938964844,293.1499938964844,283.1499938964844,12118.7080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048275053501129,1.0,0.0,0.0,1.7696683406829834,1.7696738243103027,2.0896673902370821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.58251953125,0.0,169.86196899414062,1895.4371337890625,0.0,284.23980712890625,0.4386423230171203,1.0,0.0,3.0,1.0,0.0
18080400,298.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271301269531,0.8459811806678772,0.1647012382745742,0.1503437757492065,298.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.8217161297798157,0.1564656794071197,0.1442651152610778,298.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.8391541242599487,0.1619289368391037,0.113980546593666,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48712158203125,0.6958178877830505,0.1553708463907241,0.0871030017733573,298.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.5643259286880493,0.050000000745058,0.228372186422348,285.51922607421875,284.95001220703125,294.6166687011719,292.6246337890625,294.6142578125,298.1811218261719,285.58740234375,1.0,0.1897359490394592,1.0,1.0,0.0,1.0,-0.8688539266586304,0.8688532114028931,7.514602771152568e-07,0.6564529538154602,1.0,1.0,0.0,24.760805130004883,63.0,16880.69140625,-0.0,74.03143310546875,1.0,283.1499938964844,285.3336181640625,295.84796142578125,296.9281921386719,293.1499938964844,293.1499938964844,283.1499938964844,12335.3955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162440299987793,1.0,0.0,0.0,1.8033818006515503,1.8033874034881592,2.170045121374642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.10693359375,0.0,179.54489135742188,1895.4371337890625,0.0,305.2300720214844,0.4495463967323303,1.0,0.0,3.0,1.0,0.0
18080460,298.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.8310896158218384,0.1651790887117386,0.1486746072769165,298.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904663085937,0.8134527206420898,0.152679905295372,0.1462063640356063,298.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.790771484375,0.8291653394699097,0.1644027084112167,0.1147764846682548,298.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901306152344,0.8118221163749695,0.152194857597351,0.1453022509813308,298.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.5541611313819885,0.1433965414762497,0.2286914587020874,285.7898864746094,284.95001220703125,294.64404296875,292.64605712890625,294.641845703125,298.08416748046875,285.7940673828125,1.0,0.2022437304258346,1.0,1.0,0.0,1.0,-0.9404674768447876,0.9404666423797609,8.446178298981977e-07,0.71122145652771,1.0,1.0,0.0,27.24598503112793,63.0,18709.82421875,-0.0,91.04421997070312,1.0,283.1499938964844,285.4485168457031,295.9995422363281,297.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,13614.6669921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737166166305542,1.0,0.0,0.0,1.954982876777649,1.9549894332885744,2.55022968076446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.494140625,0.0,228.71490478515625,1895.4371337890625,0.0,432.5269775390625,0.4836864769458771,1.0,0.0,3.0,1.0,0.0
18080520,298.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351745605469,0.9134735465049744,0.167252168059349,0.1162032559514045,297.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370666503906,0.9723074436187744,0.1524010896682739,0.1449620425701141,298.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83673095703125,0.9150521755218506,0.1662097573280334,0.0907929539680481,297.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83697509765625,0.97090083360672,0.1513188779354095,0.144309714436531,297.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8518973588943481,0.1442437916994094,0.4730710983276367,285.840087890625,284.95001220703125,294.6533203125,292.65338134765625,294.6515197753906,298.0682373046875,285.9259338378906,1.0,0.2108670324087143,1.0,1.0,0.0,1.0,-1.1436740159988403,1.1436728239059448,1.145961505244486e-06,0.863545298576355,1.0,1.0,0.0,16.699499130249023,83.0,21079.900390625,-0.0,119.82604217529295,1.0,283.1499938964844,285.5728759765625,296.0170288085937,297.354736328125,293.1499938964844,293.1499938964844,283.1499938964844,13987.7412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929874837398529,1.0,0.0,0.0,1.996867537498474,1.996874451637268,2.660675590959727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.51171875,0.0,243.732421875,1895.4371337890625,0.0,485.8743896484375,0.496806800365448,1.0,0.0,3.0,1.0,0.0
18080580,298.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2647399902344,0.9050087928771972,0.1821672767400741,0.1099518463015556,297.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.26531982421875,0.9814500212669371,0.1581669598817825,0.1450560390949249,298.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26470947265625,0.9050087928771972,0.1786434054374694,0.0855181068181991,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26690673828125,0.9823533296585084,0.1542462855577469,0.1455138772726059,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26629638671875,0.952627182006836,0.1380224525928497,0.6286959052085876,286.2711486816406,284.95001220703125,294.68243408203125,292.67626953125,294.68084716796875,298.0671081542969,286.2929382324219,1.0,0.2351735085248947,1.0,1.0,0.0,1.0,-1.2970296144485474,1.2970281839370728,1.4185768577590352e-06,0.9823439717292786,1.0,1.0,0.0,18.478534698486328,83.0,24010.6640625,-0.0,170.40228271484375,1.0,283.1499938964844,285.8158569335937,296.0617370605469,297.6523132324219,293.1499938964844,293.1499938964844,283.1499938964844,15331.4345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552324652671814,1.0,0.0,0.0,2.1409389972686768,2.140946865081787,3.058454183246795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.42626953125,0.0,300.38525390625,1895.4371337890625,0.0,708.7570190429688,0.5291035771369934,1.0,0.0,3.0,1.0,0.0
18080640,298.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124389648437,0.9093388319015504,0.1846642345190048,0.1131542474031448,297.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31475830078125,0.9855130910873412,0.158605620265007,0.1494550555944442,298.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124694824219,0.9093388319015504,0.1806744039058685,0.0880088582634925,297.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3150939941406,0.9788755774497986,0.1542627215385437,0.1460226625204086,297.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3140869140625,0.94391131401062,0.1368210464715957,0.6228913068771362,286.3182678222656,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.0542297363281,286.34051513671875,1.0,0.2422466725111007,1.0,1.0,0.0,1.0,-1.342546820640564,1.3425452709197998,1.5071408370204151e-06,1.0176905393600464,1.0,1.0,0.0,19.38702392578125,103.0,24664.126953125,-0.0,182.41993713378903,1.0,283.1499938964844,285.8470153808594,296.0583801269531,297.6980285644531,293.1499938964844,293.1499938964844,283.1499938964844,15620.134765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699595808982849,1.0,0.0,0.0,2.1706459522247314,2.170654058456421,3.1439191161553026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.55517578125,0.0,313.063720703125,1895.4371337890625,0.0,774.951904296875,0.539268970489502,1.0,0.0,3.0,1.0,0.0
18080700,298.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.418212890625,0.9755377769470216,0.1861408501863479,0.155788317322731,297.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4169921875,0.946897029876709,0.1587592214345932,0.150443896651268,298.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4178466796875,0.9886560440063475,0.181211307644844,0.1268665045499801,297.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4168395996094,0.9367884397506714,0.1541445106267929,0.1462557315826416,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154357910156,0.8942077159881592,0.1349595040082931,0.6120216846466064,286.41973876953125,284.95001220703125,294.7083435058594,292.6966552734375,294.7069091796875,298.0072631835937,286.4381408691406,1.0,0.2601783573627472,1.0,1.0,0.0,1.0,-1.4375079870224,1.4375063180923462,1.7047378833012772e-06,1.0926668643951416,1.0,1.0,0.0,22.915821075439453,103.0,26169.85546875,-0.0,224.2478942871093,1.0,283.1499938964844,285.9027404785156,296.03289794921875,297.7814025878906,293.1499938964844,293.1499938964844,283.1499938964844,16500.453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015296578407288,1.0,0.0,0.0,2.258819103240967,2.2588279247283936,3.404523454264563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.24072265625,0.0,352.7851257324219,1895.4371337890625,0.0,937.3513793945312,0.5580492615699768,1.0,0.0,3.0,1.0,0.0
18080760,298.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4507751464844,0.8552237749099731,0.1845254898071289,0.167314350605011,297.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4512939453125,0.8151235580444336,0.1592236757278442,0.1513145267963409,297.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508361816406,0.848617672920227,0.180553987622261,0.1270515471696853,297.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4513854980469,0.8073276281356812,0.1545433104038238,0.1469290256500244,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4517822265625,0.7702165246009827,0.1337658911943435,0.6072192788124084,286.4504699707031,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.94293212890625,286.4450988769531,1.0,0.2762658894062042,1.0,1.0,0.0,1.0,-1.4406710863113403,1.4406694173812866,1.7127949831774458e-06,1.0963621139526367,1.0,1.0,0.0,35.33787536621094,91.0,26601.150390625,-0.0,257.02947998046875,1.0,283.1499938964844,285.88824462890625,295.9917907714844,297.8146667480469,293.1499938964844,293.1499938964844,283.1499938964844,17198.89453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268733143806458,1.0,0.0,0.0,2.326399087905884,2.3264083862304688,3.611285421811772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.3330078125,0.0,385.4060974121094,1895.4371337890625,0.0,1088.42236328125,0.5773272514343262,1.0,0.0,3.0,1.0,0.0
18080820,297.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36279296875,0.7794175744056702,0.1858054399490356,0.1677542328834533,297.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3633728027344,0.7440439462661743,0.1610424220561981,0.1534054726362228,297.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3628845214844,0.773927628993988,0.1817940026521682,0.1277868896722793,297.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.363525390625,0.7370718717575073,0.1561682969331741,0.148851990699768,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642578125,0.7004625201225281,0.1326453536748886,0.6035924553871155,286.3623046875,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8538818359375,286.35577392578125,1.0,0.294906735420227,1.0,1.0,0.0,1.0,-1.4418689012527466,1.4418672323226929,1.715529833745677e-06,1.097439169883728,1.0,1.0,0.0,51.6225700378418,79.0,27125.609375,-0.0,297.6087341308594,1.0,283.1499938964844,285.78570556640625,295.8841247558594,297.75885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18719.962890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655362606048584,1.0,0.0,0.0,2.4671778678894043,2.4671883583068848,4.061572838054417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.1142578125,0.0,459.6925354003906,1895.4371337890625,0.0,1277.8759765625,0.6117303967475891,1.0,0.0,3.0,1.0,0.0
18080880,297.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36279296875,0.7794175744056702,0.1858054399490356,0.1677542328834533,297.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3633728027344,0.7440439462661743,0.1610424220561981,0.1534054726362228,297.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3628845214844,0.773927628993988,0.1817940026521682,0.1277868896722793,297.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.363525390625,0.7370718717575073,0.1561682969331741,0.148851990699768,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642578125,0.7004625201225281,0.1326453536748886,0.6035924553871155,286.3623046875,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8538818359375,286.35577392578125,1.0,0.294906735420227,1.0,1.0,0.0,1.0,-1.4418689012527466,1.4418672323226929,1.715529833745677e-06,1.097439169883728,1.0,1.0,0.0,51.6225700378418,79.0,27125.609375,-0.0,297.6087341308594,1.0,283.1499938964844,285.78570556640625,295.8841247558594,297.75885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18719.962890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655362606048584,1.0,0.0,0.0,2.4671778678894043,2.4671883583068848,4.061572838054417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.1142578125,0.0,459.6925354003906,1895.4371337890625,0.0,1277.8759765625,0.6117303967475891,1.0,0.0,3.0,1.0,0.0
18080940,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016662597656,0.7634734511375427,0.1892722100019455,0.1706827133893966,297.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3020324707031,0.7292064428329468,0.1631910055875778,0.1555406600236892,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017272949219,0.7573548555374146,0.1843794137239456,0.1295482069253921,297.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021240234375,0.722253680229187,0.1581117957830429,0.1508028507232666,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026733398437,0.68123859167099,0.1326970160007476,0.6038959622383118,286.3013610839844,284.95001220703125,294.7937927246094,292.7639465332031,294.7923889160156,297.8050537109375,286.2972717285156,1.0,0.3033506572246551,1.0,1.0,0.0,1.0,-1.4527652263641355,1.452763557434082,1.739284925861284e-06,1.1059966087341309,1.0,1.0,0.0,58.15997695922852,79.0,27619.5,-0.0,318.6366271972656,1.0,283.1499938964844,285.7160949707031,295.82666015625,297.71405029296875,293.1499938964844,293.1499938964844,283.1499938964844,19976.724609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638503074645996,1.0,0.0,0.0,2.577700138092041,2.577711582183838,4.433616993537726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.580078125,0.0,524.2802734375,1895.4371337890625,0.0,1337.987060546875,0.63584965467453,1.0,0.0,3.0,1.0,0.0
18081000,297.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.29443359375,0.762772262096405,0.1901053190231323,0.1714082658290863,297.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.29473876953125,0.7283036708831787,0.1636830121278762,0.1560073345899582,297.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2944641113281,0.7564318776130676,0.185002788901329,0.1299736052751541,297.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947998046875,0.7213055491447449,0.1585592329502105,0.1512285470962524,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2952575683594,0.6796996593475342,0.1327972114086151,0.6042886972427368,286.294189453125,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.796875,286.2908935546875,1.0,0.3043843805789947,1.0,1.0,0.0,1.0,-1.4556894302368164,1.4556876420974731,1.745703912092722e-06,1.1083005666732788,1.0,1.0,0.0,58.82709884643555,67.0,27713.939453125,-0.0,321.6373596191406,1.0,283.1499938964844,285.7076721191406,295.8213806152344,297.7106018066406,293.1499938964844,293.1499938964844,283.1499938964844,20173.1171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646564602851868,1.0,0.0,0.0,2.59454607963562,2.594557762145996,4.491755873914373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.7802734375,0.0,534.62646484375,1895.4371337890625,0.0,1343.77880859375,0.642881453037262,1.0,0.0,3.0,1.0,0.0
18081060,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26922607421875,0.7634162902832031,0.1927548348903656,0.1737196892499923,297.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695617675781,0.727954626083374,0.1652437597513198,0.157463937997818,297.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.269287109375,0.7563114762306213,0.1869934946298599,0.1313270777463913,297.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696533203125,0.720829963684082,0.1599819362163543,0.152557224035263,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2701416015625,0.6777220964431763,0.1332100182771682,0.6058837175369263,286.2689819335937,284.95001220703125,294.8188171386719,292.7835388183594,294.8174133300781,297.7740783691406,286.26531982421875,1.0,0.3066158294677734,1.0,1.0,0.0,1.0,-1.4653457403182983,1.465343952178955,1.7670149645709898e-06,1.1159132719039917,1.0,1.0,0.0,59.96723175048828,67.0,28064.423828125,-0.0,328.9736633300781,1.0,283.1499938964844,285.6733703613281,295.8157043457031,297.7156982421875,293.1499938964844,293.1499938964844,283.1499938964844,20988.19921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667314171791077,1.0,0.0,0.0,2.6633224487304688,2.663334608078003,4.733047376248578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.8408203125,0.0,578.279296875,1895.4371337890625,0.0,1358.7510986328125,0.6569172739982605,1.0,0.0,3.0,1.0,0.0
18081120,297.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536926269531,0.7678014039993286,0.1954077333211898,0.1760240048170089,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538757324219,0.7308834791183472,0.1668098121881485,0.1588899791240692,297.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25372314453125,0.75984126329422,0.1889964193105697,0.1326747834682464,297.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25390625,0.7236530780792236,0.1614142954349517,0.153858333826065,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541809082031,0.6794894337654114,0.133744016289711,0.6079028844833374,286.2535705566406,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.75518798828125,286.251708984375,1.0,0.3074423670768738,1.0,1.0,0.0,1.0,-1.4754271507263184,1.475425362586975,1.7894490156322718e-06,1.1238653659820557,1.0,1.0,0.0,59.78596115112305,55.0,28349.076171875,-0.0,333.27862548828125,1.0,283.1499938964844,285.65350341796875,295.8210144042969,297.731689453125,293.1499938964844,293.1499938964844,283.1499938964844,21550.869140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684396266937256,1.0,0.0,0.0,2.709782123565674,2.709794759750366,4.899616214970592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.02490234375,0.0,609.0732421875,1895.4371337890625,0.0,1371.14599609375,0.6710780262947083,1.0,0.0,3.0,1.0,0.0
18081180,297.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.785767138004303,0.2010840326547622,0.1809133440256118,297.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.7445216178894043,0.17017762362957,0.1618851572275161,297.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.7757683396339417,0.1932857781648636,0.1355235427618026,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272033691406,0.7368266582489014,0.1645045280456543,0.156592458486557,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.691461443901062,0.1351051330566406,0.6129468083381653,286.2269897460937,284.95001220703125,294.8733215332031,292.82598876953125,294.8719787597656,297.7218933105469,286.2261047363281,1.0,0.3063302338123321,1.0,1.0,0.0,1.0,-1.4976489543914795,1.497647047042847,1.8395505776425123e-06,1.1413933038711548,1.0,1.0,0.0,56.677467346191406,43.0,28995.8984375,-0.0,336.0228271484375,1.0,283.1499938964844,285.6126403808594,295.848876953125,297.79150390625,293.1499938964844,293.1499938964844,283.1499938964844,22879.185546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728240251541138,1.0,0.0,0.0,2.816422700881958,2.816436290740967,5.292843070492381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.90478515625,0.0,683.8487548828125,1895.4371337890625,0.0,1403.2425537109375,0.6971869468688965,1.0,0.0,3.0,1.0,0.0
