time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081240,297.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.785767138004303,0.2010840326547622,0.1809133440256118,297.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.7445216178894043,0.17017762362957,0.1618851572275161,297.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.7757683396339417,0.1932857781648636,0.1355235427618026,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272033691406,0.7368266582489014,0.1645045280456543,0.156592458486557,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.691461443901062,0.1351051330566406,0.6129468083381653,286.2269897460937,284.95001220703125,294.8733215332031,292.82598876953125,294.8719787597656,297.7218933105469,286.2261047363281,1.0,0.3063302338123321,1.0,1.0,0.0,1.0,-1.4976489543914795,1.497647047042847,1.8395505776425123e-06,1.1413933038711548,1.0,1.0,0.0,56.677467346191406,43.0,28995.8984375,-0.0,336.0228271484375,1.0,283.1499938964844,285.6126403808594,295.848876953125,297.79150390625,293.1499938964844,293.1499938964844,283.1499938964844,22879.185546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728240251541138,1.0,0.0,0.0,2.816422700881958,2.816436290740967,5.292843070492381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.90478515625,0.0,683.8487548828125,1895.4371337890625,0.0,1403.2425537109375,0.6971869468688965,1.0,0.0,3.0,1.0,0.0
18081300,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158508300781,0.799255907535553,0.2039894610643386,0.1833939105272293,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160339355469,0.7553921937942505,0.1719052642583847,0.1633929163217544,297.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21588134765625,0.7881847023963928,0.1954724937677383,0.1369578838348388,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.216064453125,0.7472395896911621,0.1660933196544647,0.157969132065773,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.7014930248260498,0.1358730792999267,0.6157392859458923,286.2157592773437,284.95001220703125,294.89166259765625,292.84014892578125,294.89031982421875,297.7074279785156,286.2141418457031,1.0,0.3046178221702575,1.0,1.0,0.0,1.0,-1.5091640949249268,1.5091623067855835,1.8658641920410448e-06,1.1504735946655271,1.0,1.0,0.0,54.01997375488281,43.0,29343.912109375,-0.0,334.7631225585937,1.0,283.1499938964844,285.5920715332031,295.8661499023437,297.8282775878906,293.1499938964844,293.1499938964844,283.1499938964844,23630.87890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755970120429993,1.0,0.0,0.0,2.87501859664917,2.875032663345337,5.515369707609352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.64111328125,0.0,727.425537109375,1895.4371337890625,0.0,1423.74951171875,0.7087565660476685,1.0,0.0,3.0,1.0,0.0
18081360,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100830078125,0.8155636787414551,0.20691779255867,0.1858787834644317,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.7695615291595459,0.1736436039209365,0.1648932099342346,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.8038584589958191,0.1976636499166488,0.1383831351995468,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101745605469,0.7608350515365601,0.1676933914422989,0.1593387424945831,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.7141568064689636,0.1366744339466095,0.6186110377311707,286.2100524902344,284.95001220703125,294.9100036621094,292.8542175292969,294.9086608886719,297.69415283203125,286.2096862792969,1.0,0.3022751212120056,1.0,1.0,0.0,1.0,-1.5207518339157104,1.5207499265670776,1.8925846916317823e-06,1.159608006477356,1.0,1.0,0.0,50.78260803222656,31.0,29637.328125,-0.0,332.00177001953125,1.0,283.1499938964844,285.58123779296875,295.882568359375,297.86248779296875,293.1499938964844,293.1499938964844,283.1499938964844,24155.626953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785910129547119,1.0,0.0,0.0,2.9152255058288574,2.9152402877807617,5.670713107974734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.47119140625,0.0,758.37353515625,1895.4371337890625,0.0,1446.067626953125,0.7213943004608154,1.0,0.0,3.0,1.0,0.0
18081420,297.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2003479003906,0.8399109840393066,0.2106613963842392,0.1890417337417602,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.200439453125,0.7931575179100037,0.1758577078580856,0.1667875498533249,297.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2003479003906,0.8274933695793152,0.2004439383745193,0.1401799172163009,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004699707031,0.783725380897522,0.1697321087121963,0.1610673069953918,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006225585937,0.7330284714698792,0.1377194076776504,0.6223090291023254,286.2002868652344,284.95001220703125,294.933349609375,292.8720703125,294.9320373535156,297.6784362792969,286.19952392578125,1.0,0.2986117005348205,1.0,1.0,0.0,1.0,-1.5354944467544556,1.5354925394058228,1.926930508489022e-06,1.1712244749069214,1.0,1.0,0.0,46.051876068115234,31.0,30058.615234375,-0.0,326.8060913085937,1.0,283.1499938964844,285.5610046386719,295.9032592773437,297.9086303710937,293.1499938964844,293.1499938964844,283.1499938964844,25041.208984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827076077461243,1.0,0.0,0.0,2.981851100921631,2.9818663597106934,5.932875524194969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.5341796875,0.0,811.5673828125,1895.4371337890625,0.0,1477.0489501953125,0.7348734140396118,1.0,0.0,3.0,1.0,0.0
18081480,297.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986694335937,0.857519268989563,0.2127974331378936,0.1908369809389114,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.8099616169929504,0.1771140247583389,0.1678525805473327,297.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986694335937,0.8437975645065308,0.2020165920257568,0.1411886513233184,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.8003389239311218,0.1708889454603195,0.1620383113622665,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.7465406060218811,0.138321191072464,0.6244059205055237,286.1986694335937,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6700744628906,286.1986083984375,1.0,0.2962019741535187,1.0,1.0,0.0,1.0,-1.5438231229782104,1.5438212156295776,1.946507154571009e-06,1.177784442901611,1.0,1.0,0.0,43.07844161987305,25.0,30265.6796875,-0.0,323.0254821777344,1.0,283.1499938964844,285.5556335449219,295.9138488769531,297.9321594238281,293.1499938964844,293.1499938964844,283.1499938964844,25397.62890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850487589836121,1.0,0.0,0.0,3.008249282836914,3.0082650184631348,6.038387709850213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.28662109375,0.0,833.313232421875,1895.4371337890625,0.0,1494.8175048828125,0.7441975474357605,1.0,0.0,3.0,1.0,0.0
18081540,297.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19110107421875,0.916677951812744,0.2186605036258697,0.1958111971616745,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910705566406,0.8589843511581421,0.1805313825607299,0.1707938909530639,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19110107421875,0.8982462882995605,0.2062815576791763,0.1439572125673294,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910705566406,0.8489367961883545,0.1740337014198303,0.1647219955921173,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910705566406,0.7920182347297668,0.1399688273668289,0.6303756833076477,286.19110107421875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6485900878906,286.1913757324219,1.0,0.2909527420997619,1.0,1.0,0.0,1.0,-1.5670372247695925,1.56703519821167,2.0017266706418013e-06,1.1960527896881104,1.0,1.0,0.0,35.866451263427734,25.0,30885.876953125,-0.0,315.106689453125,1.0,283.1499938964844,285.5342712402344,295.9421081542969,297.998291015625,293.1499938964844,293.1499938964844,283.1499938964844,26617.9921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915909051895142,1.0,0.0,0.0,3.096931934356689,3.0969483852386475,6.399656058420078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.36328125,0.0,909.2051391601562,1895.4371337890625,0.0,1545.0323486328125,0.7659432291984558,1.0,0.0,3.0,1.0,0.0
18081600,297.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19110107421875,0.916677951812744,0.2186605036258697,0.1958111971616745,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910705566406,0.8589843511581421,0.1805313825607299,0.1707938909530639,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19110107421875,0.8982462882995605,0.2062815576791763,0.1439572125673294,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910705566406,0.8489367961883545,0.1740337014198303,0.1647219955921173,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910705566406,0.7920182347297668,0.1399688273668289,0.6303756833076477,286.19110107421875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6485900878906,286.1913757324219,1.0,0.2909527420997619,1.0,1.0,0.0,1.0,-1.5670372247695925,1.56703519821167,2.0017266706418013e-06,1.1960527896881104,1.0,1.0,0.0,35.866451263427734,25.0,30885.876953125,-0.0,315.106689453125,1.0,283.1499938964844,285.5342712402344,295.9421081542969,297.998291015625,293.1499938964844,293.1499938964844,283.1499938964844,26617.9921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915909051895142,1.0,0.0,0.0,3.096931934356689,3.0969483852386475,6.399656058420078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.36328125,0.0,909.2051391601562,1895.4371337890625,0.0,1545.0323486328125,0.7659432291984558,1.0,0.0,3.0,1.0,0.0
18081660,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875,0.9831122159957886,0.2244614660739898,0.2008163928985595,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874694824219,0.9166994094848632,0.1838507652282714,0.1737342774868011,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874694824219,0.9639050960540771,0.2104113548994064,0.1466991603374481,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874389648437,0.9042311310768129,0.1770825684070587,0.16740682721138,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874084472656,0.8399108648300171,0.1415625363588333,0.6365511417388916,286.1875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6289367675781,286.18798828125,1.0,0.2883547842502594,1.0,1.0,0.0,1.0,-1.59050714969635,1.5905051231384275,2.0585434867825825e-06,1.2145048379898071,1.0,1.0,0.0,30.753149032592773,28.0,31500.861328125,-0.0,312.71099853515625,1.0,283.1499938964844,285.51708984375,295.968505859375,298.0618896484375,293.1499938964844,293.1499938964844,283.1499938964844,27810.705078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979544162750244,1.0,0.0,0.0,3.181217193603516,3.181234836578369,6.752739523108175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.21337890625,0.0,985.4781494140624,1895.4371337890625,0.0,1594.6470947265625,0.7866222858428955,1.0,0.0,3.0,1.0,0.0
18081720,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875,0.9831122159957886,0.2244614660739898,0.2008163928985595,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874694824219,0.9166994094848632,0.1838507652282714,0.1737342774868011,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874694824219,0.9639050960540771,0.2104113548994064,0.1466991603374481,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874389648437,0.9042311310768129,0.1770825684070587,0.16740682721138,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874084472656,0.8399108648300171,0.1415625363588333,0.6365511417388916,286.1875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6289367675781,286.18798828125,1.0,0.2883547842502594,1.0,1.0,0.0,1.0,-1.59050714969635,1.5905051231384275,2.0585434867825825e-06,1.2145048379898071,1.0,1.0,0.0,30.753149032592773,28.0,31500.861328125,-0.0,312.71099853515625,1.0,283.1499938964844,285.51708984375,295.968505859375,298.0618896484375,293.1499938964844,293.1499938964844,283.1499938964844,27810.705078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979544162750244,1.0,0.0,0.0,3.181217193603516,3.181234836578369,6.752739523108175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.21337890625,0.0,985.4781494140624,1895.4371337890625,0.0,1594.6470947265625,0.7866222858428955,1.0,0.0,3.0,1.0,0.0
18081780,297.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16949462890625,0.9832600355148317,0.2319440841674804,0.1914250999689102,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1696472167969,0.940215229988098,0.1869993358850479,0.1767083704471588,297.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16949462890625,0.9843043088912964,0.2143300473690033,0.1494393944740295,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.926493227481842,0.1799626797437667,0.1701272130012512,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700439453125,0.8558539748191833,0.1430470198392868,0.643108069896698,286.1693725585937,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6155090332031,286.16729736328125,1.0,0.2878111600875854,1.0,1.0,0.0,1.0,-1.5953656435012815,1.5953636169433594,2.070580421786872e-06,1.2184562683105469,1.0,1.0,0.0,29.59456443786621,31.0,31858.095703125,-0.0,312.2942810058594,1.0,283.1499938964844,285.4859619140625,295.9918518066406,298.1148376464844,293.1499938964844,293.1499938964844,283.1499938964844,28993.029296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037594318389893,1.0,0.0,0.0,3.262620210647583,3.262638568878174,7.102747190401715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.9453125,0.0,1063.081787109375,1895.4371337890625,0.0,1640.5472412109375,0.8065955638885498,1.0,0.0,3.0,1.0,0.0
18081840,297.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16949462890625,0.9832600355148317,0.2319440841674804,0.1914250999689102,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1696472167969,0.940215229988098,0.1869993358850479,0.1767083704471588,297.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16949462890625,0.9843043088912964,0.2143300473690033,0.1494393944740295,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.926493227481842,0.1799626797437667,0.1701272130012512,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700439453125,0.8558539748191833,0.1430470198392868,0.643108069896698,286.1693725585937,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6155090332031,286.16729736328125,1.0,0.2878111600875854,1.0,1.0,0.0,1.0,-1.5953656435012815,1.5953636169433594,2.070580421786872e-06,1.2184562683105469,1.0,1.0,0.0,29.59456443786621,31.0,31858.095703125,-0.0,312.2942810058594,1.0,283.1499938964844,285.4859619140625,295.9918518066406,298.1148376464844,293.1499938964844,293.1499938964844,283.1499938964844,28993.029296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037594318389893,1.0,0.0,0.0,3.262620210647583,3.262638568878174,7.102747190401715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.9453125,0.0,1063.081787109375,1895.4371337890625,0.0,1640.5472412109375,0.8065955638885498,1.0,0.0,3.0,1.0,0.0
18081900,297.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.155029296875,0.9797252416610718,0.2368193566799163,0.1847782582044601,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551208496094,0.9512275457382202,0.1885072141885757,0.1781282424926757,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.9928565621376038,0.2161446064710617,0.1507730334997177,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551513671875,0.9375762939453124,0.1813371479511261,0.1714210957288742,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15545654296875,0.8637718558311462,0.1437798142433166,0.6462768316268921,286.1549072265625,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.6134033203125,286.15380859375,1.0,0.2881458699703216,1.0,1.0,0.0,1.0,-1.6016051769256592,1.6016030311584473,2.085951791741536e-06,1.2233963012695312,1.0,1.0,0.0,29.16099739074707,31.0,32086.078125,-0.0,313.0683898925781,1.0,283.1499938964844,285.4677734375,296.0009765625,298.1355285644531,293.1499938964844,293.1499938964844,283.1499938964844,29703.341796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059856057167053,1.0,0.0,0.0,3.3105628490448,3.310581684112549,7.313023502319993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.9521484375,0.0,1110.6383056640625,1895.4371337890625,0.0,1658.3067626953125,0.8155326843261719,1.0,0.0,3.0,1.0,0.0
18081960,297.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.977320909500122,0.2399903982877731,0.1806536465883255,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1306457519531,0.958961009979248,0.1900697648525238,0.179579347372055,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305236816406,0.9846295118331908,0.2187189906835556,0.1441086679697036,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.945393443107605,0.1827037781476974,0.1726902276277542,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.869719386100769,0.1448289304971695,0.6502463817596436,286.13043212890625,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6073913574219,286.1325378417969,1.0,0.288609892129898,1.0,1.0,0.0,1.0,-1.606575846672058,1.6065737009048462,2.0970587684132624e-06,1.2262872457504272,1.0,1.0,0.0,28.897565841674805,51.0,32190.068359375,-0.0,312.840087890625,1.0,283.1499938964844,285.4472351074219,296.0080261230469,298.1451416015625,293.1499938964844,293.1499938964844,283.1499938964844,30162.916015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075449228286743,1.0,0.0,0.0,3.341215372085572,3.3412346839904785,7.44907310945564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.03466796875,0.0,1141.775146484375,1895.4371337890625,0.0,1670.7972412109375,0.8258850574493408,1.0,0.0,3.0,1.0,0.0
18082020,297.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9892463684082032,0.248817428946495,0.2049144506454467,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.938823938369751,0.1956693530082702,0.1843672394752502,297.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.9852447509765624,0.2258961647748947,0.157049149274826,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262451171875,0.9241654872894288,0.1878111064434051,0.1770412623882293,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8504700660705566,0.1476063132286071,0.6606062054634094,285.9874572753906,284.95001220703125,295.1300048828125,293.0150146484375,295.128662109375,297.61944580078125,285.9774475097656,1.0,0.2945350110530853,1.0,1.0,0.0,1.0,-1.610600471496582,1.61059832572937,2.071637254630332e-06,1.1980139017105105,1.0,1.0,0.0,30.28898811340332,69.0,31661.099609375,-0.0,331.3603515625,1.0,283.1499938964844,285.31671142578125,295.9901733398437,298.06170654296875,293.1499938964844,293.1499938964844,283.1499938964844,31326.326171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044553756713867,1.0,0.0,0.0,3.4175832271575928,3.4176034927368164,7.793481699991389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.74658203125,0.0,1221.8690185546875,1895.4371337890625,0.0,1646.0899658203125,0.8446300625801086,1.0,0.0,3.0,1.0,0.0
18082080,297.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9892463684082032,0.248817428946495,0.2049144506454467,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.938823938369751,0.1956693530082702,0.1843672394752502,297.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.9852447509765624,0.2258961647748947,0.157049149274826,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262451171875,0.9241654872894288,0.1878111064434051,0.1770412623882293,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8504700660705566,0.1476063132286071,0.6606062054634094,285.9874572753906,284.95001220703125,295.1300048828125,293.0150146484375,295.128662109375,297.61944580078125,285.9774475097656,1.0,0.2945350110530853,1.0,1.0,0.0,1.0,-1.610600471496582,1.61059832572937,2.071637254630332e-06,1.1980139017105105,1.0,1.0,0.0,30.28898811340332,69.0,31661.099609375,-0.0,331.3603515625,1.0,283.1499938964844,285.31671142578125,295.9901733398437,298.06170654296875,293.1499938964844,293.1499938964844,283.1499938964844,31326.326171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044553756713867,1.0,0.0,0.0,3.4175832271575928,3.4176034927368164,7.793481699991389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.74658203125,0.0,1221.8690185546875,1895.4371337890625,0.0,1646.0899658203125,0.8446300625801086,1.0,0.0,3.0,1.0,0.0
18082140,297.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079162597656,0.9972071051597596,0.2532431185245514,0.2278067171573639,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20672607421875,0.9169002771377563,0.1973413228988647,0.1868927627801895,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076110839844,0.966589331626892,0.2274098843336105,0.1590264588594436,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20684814453125,0.9031581282615662,0.1893467307090759,0.179369568824768,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.205810546875,0.8337440490722656,0.1483937948942184,0.6684594750404358,286.20782470703125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654663085937,297.5896911621094,286.2147827148437,1.0,0.3111714422702789,1.0,1.0,0.0,1.0,-1.7108365297317505,1.7108341455459597,2.365034333706717e-06,1.308469533920288,1.0,1.0,0.0,35.316593170166016,87.0,34238.4609375,-0.0,387.40325927734375,1.0,283.1499938964844,285.48883056640625,296.07916259765625,298.296630859375,293.1499938964844,293.1499938964844,283.1499938964844,32476.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108404040336609,1.0,0.0,0.0,3.4914350509643555,3.4914560317993164,8.133945357258199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.962890625,0.0,1302.8046875,1895.4371337890625,0.0,1697.331298828125,0.8627626299858093,1.0,0.0,3.0,1.0,0.0
18082200,297.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079162597656,0.9972071051597596,0.2532431185245514,0.2278067171573639,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20672607421875,0.9169002771377563,0.1973413228988647,0.1868927627801895,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076110839844,0.966589331626892,0.2274098843336105,0.1590264588594436,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20684814453125,0.9031581282615662,0.1893467307090759,0.179369568824768,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.205810546875,0.8337440490722656,0.1483937948942184,0.6684594750404358,286.20782470703125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654663085937,297.5896911621094,286.2147827148437,1.0,0.3111714422702789,1.0,1.0,0.0,1.0,-1.7108365297317505,1.7108341455459597,2.365034333706717e-06,1.308469533920288,1.0,1.0,0.0,35.316593170166016,87.0,34238.4609375,-0.0,387.40325927734375,1.0,283.1499938964844,285.48883056640625,296.07916259765625,298.296630859375,293.1499938964844,293.1499938964844,283.1499938964844,32476.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108404040336609,1.0,0.0,0.0,3.4914350509643555,3.4914560317993164,8.133945357258199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.962890625,0.0,1302.8046875,1895.4371337890625,0.0,1697.331298828125,0.8627626299858093,1.0,0.0,3.0,1.0,0.0
18082260,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203063964844,0.8939338326454163,0.2553128004074096,0.2296773940324783,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22027587890625,0.8251320123672485,0.1993875801563263,0.1893460899591446,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22027587890625,0.8629381060600281,0.2297965437173843,0.1609700173139572,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22027587890625,0.8144728541374207,0.1912093311548233,0.1816727221012115,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22021484375,0.7500001788139343,0.1489708572626114,0.6740509867668152,286.2203063964844,284.95001220703125,295.2027587890625,293.0634155273437,295.2015686035156,297.55499267578125,286.22076416015625,1.0,0.3286963999271393,1.0,1.0,0.0,1.0,-1.7231838703155518,1.7231814861297607,2.3985292045836104e-06,1.3185441493988037,1.0,1.0,0.0,50.23331832885742,87.0,34719.67578125,-0.0,439.1944580078125,1.0,283.1499938964844,285.4800720214844,296.1258544921875,298.41259765625,293.1499938964844,293.1499938964844,283.1499938964844,33591.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244736552238464,1.0,0.0,0.0,3.5615975856781006,3.561619520187378,8.464143093078746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.0341796875,0.0,1382.9359130859375,1895.4371337890625,0.0,1808.9854736328125,0.8770042657852173,1.0,0.0,3.0,1.0,0.0
18082320,297.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2204284667969,0.8928432464599609,0.2553747594356537,0.2297325283288955,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.22039794921875,0.8242132663726807,0.1994209140539169,0.1893863677978515,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22039794921875,0.8619158864021301,0.2298376560211181,0.1610046029090881,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203674316406,0.8135349750518799,0.1912393420934677,0.1817100346088409,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203369140625,0.7491196393966675,0.1489795297384262,0.6741336584091187,286.2204284667969,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.5545959472656,286.2209167480469,1.0,0.3289847671985626,1.0,1.0,0.0,1.0,-1.723484992980957,1.723482608795166,2.3993361537577584e-06,1.3187788724899292,1.0,1.0,0.0,50.47123718261719,90.0,34726.90625,-0.0,440.0711669921875,1.0,283.1499938964844,285.4800720214844,296.12603759765625,298.4134216308594,293.1499938964844,293.1499938964844,283.04998779296875,33603.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724642276763916,1.0,0.0,0.0,3.562317132949829,3.5623390674591064,8.46756393002579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.44482421875,0.0,1383.774169921875,1895.4371337890625,0.0,1810.3848876953125,0.8791759610176086,1.0,0.0,3.0,1.0,0.0
18082380,297.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15301513671875,0.8526943325996399,0.2595905661582947,0.2336418777704239,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531066894531,0.7864075303077698,0.2014525085687637,0.1917766481637954,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1530456542969,0.8241410255432129,0.2323676496744156,0.163104623556137,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.7752425670623779,0.1930538564920425,0.1839004606008529,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.715333104133606,0.1494411081075668,0.6784447431564331,286.15301513671875,284.95001220703125,295.239990234375,293.0870056152344,295.23883056640625,297.5323181152344,286.1527099609375,1.0,0.3425571918487549,1.0,1.0,0.0,1.0,-1.7413791418075562,1.7413767576217651,2.447639644742594e-06,1.332772731781006,1.0,1.0,0.0,61.89091873168945,78.0,35518.2890625,-0.0,484.6599426269531,1.0,283.0518493652344,285.3962707519531,296.1478271484375,298.5033569335937,293.1499938964844,293.1499938964844,282.75,34572.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381801009178162,1.0,0.0,0.0,3.622190475463867,3.622213125228882,8.754591362958308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.5400390625,0.0,1454.7266845703125,1895.4371337890625,0.0,1924.0960693359373,0.8917874693870544,1.0,0.0,3.0,1.0,0.0
18082440,297.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15301513671875,0.8526943325996399,0.2595905661582947,0.2336418777704239,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531066894531,0.7864075303077698,0.2014525085687637,0.1917766481637954,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1530456542969,0.8241410255432129,0.2323676496744156,0.163104623556137,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.7752425670623779,0.1930538564920425,0.1839004606008529,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533203125,0.715333104133606,0.1494411081075668,0.6784447431564331,286.15301513671875,284.95001220703125,295.239990234375,293.0870056152344,295.23883056640625,297.5323181152344,286.1527099609375,1.0,0.3425571918487549,1.0,1.0,0.0,1.0,-1.7413791418075562,1.7413767576217651,2.447639644742594e-06,1.332772731781006,1.0,1.0,0.0,61.89091873168945,78.0,35518.2890625,-0.0,484.6599426269531,1.0,283.0518493652344,285.3962707519531,296.1478271484375,298.5033569335937,293.1499938964844,293.1499938964844,282.75,34572.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381801009178162,1.0,0.0,0.0,3.622190475463867,3.622213125228882,8.754591362958308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.5400390625,0.0,1454.7266845703125,1895.4371337890625,0.0,1924.0960693359373,0.8917874693870544,1.0,0.0,3.0,1.0,0.0
18082500,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248718261719,0.846186637878418,0.261736512184143,0.2357185184955597,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.7790809869766235,0.2023416459560394,0.1927893608808517,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.026123046875,0.817189633846283,0.2334897667169571,0.1640246212482452,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285339355469,0.7680310010910034,0.1938331872224807,0.1848088800907135,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03277587890625,0.7079651355743408,0.1495759189128875,0.6797960996627808,286.0249328613281,284.95001220703125,295.2583312988281,293.0982666015625,295.2571716308594,297.5218505859375,286.0045166015625,1.0,0.3460617661476135,1.0,1.0,0.0,1.0,-1.7489089965820312,1.748906493186951,2.4681662580405828e-06,1.3386805057525637,1.0,1.0,0.0,64.86711120605469,78.0,36600.3984375,-0.0,498.2417297363281,1.0,282.8006896972656,285.22418212890625,296.19403076171875,298.684326171875,293.1499938964844,293.1499938964844,282.75,34877.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495535016059875,1.0,0.0,0.0,3.6407721042633057,3.64079475402832,8.844642138683412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.91015625,0.0,1477.229736328125,1895.4371337890625,0.0,2021.5894775390625,0.896218478679657,1.0,0.0,3.0,1.0,0.0
18082560,297.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493408203125,0.8444730043411255,0.2637056708335876,0.2375862598419189,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498291015625,0.7764123678207397,0.2030737102031707,0.1935932338237762,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94952392578125,0.8146613836288452,0.2344238311052322,0.1647662371397018,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.7653526067733765,0.1944583654403686,0.1855110824108123,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.7046169638633728,0.1495867222547531,0.6803212761878967,285.9493408203125,284.95001220703125,295.27667236328125,293.1093139648437,295.2755126953125,297.5102233886719,285.9466247558594,1.0,0.3479548096656799,1.0,1.0,0.0,1.0,-1.754482984542847,1.754480481147766,2.483433945599245e-06,1.3430583477020264,1.0,1.0,0.0,66.27525329589844,66.0,36813.02734375,-0.0,505.99224853515625,1.0,282.7568054199219,285.16668701171875,296.18182373046875,298.6449279785156,293.1499938964844,293.1499938964844,282.45001220703125,35116.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557796239852905,1.0,0.0,0.0,3.655349016189575,3.655371904373169,8.915608304960188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.224609375,0.0,1495.04443359375,1895.4371337890625,0.0,2075.658447265625,0.8996939063072205,1.0,0.0,3.0,1.0,0.0
18082620,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73651123046875,0.8505036234855652,0.2673753201961517,0.2409290075302124,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369689941406,0.7802002429962158,0.2042503505945205,0.1947694271802902,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8185710310935974,0.2359655946493148,0.1658980101346969,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.7688137888908386,0.1954251229763031,0.186488002538681,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.7064032554626465,0.1493754386901855,0.6796024441719055,285.7365417480469,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4864196777344,285.7336730957031,1.0,0.3479460179805755,1.0,1.0,0.0,1.0,-1.7615810632705688,1.7615785598754885,2.502965116946143e-06,1.348637580871582,1.0,1.0,0.0,65.68331146240234,54.0,37990.921875,-0.0,508.7747802734375,1.0,282.45916748046875,284.9329528808594,296.185791015625,298.72576904296875,293.1499938964844,293.1499938964844,282.1499938964844,35455.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697425484657288,1.0,0.0,0.0,3.675867795944214,3.6758909225463854,9.015982413984602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.2626953125,0.0,1520.36279296875,1895.4371337890625,0.0,2198.552490234375,0.9045854210853576,1.0,0.0,3.0,1.0,0.0
18082680,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73651123046875,0.8505036234855652,0.2673753201961517,0.2409290075302124,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369689941406,0.7802002429962158,0.2042503505945205,0.1947694271802902,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8185710310935974,0.2359655946493148,0.1658980101346969,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.7688137888908386,0.1954251229763031,0.186488002538681,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.7064032554626465,0.1493754386901855,0.6796024441719055,285.7365417480469,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4864196777344,285.7336730957031,1.0,0.3479460179805755,1.0,1.0,0.0,1.0,-1.7615810632705688,1.7615785598754885,2.502965116946143e-06,1.348637580871582,1.0,1.0,0.0,65.68331146240234,54.0,37990.921875,-0.0,508.7747802734375,1.0,282.45916748046875,284.9329528808594,296.185791015625,298.72576904296875,293.1499938964844,293.1499938964844,282.1499938964844,35455.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697425484657288,1.0,0.0,0.0,3.675867795944214,3.6758909225463854,9.015982413984602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.2626953125,0.0,1520.36279296875,1895.4371337890625,0.0,2198.552490234375,0.9045854210853576,1.0,0.0,3.0,1.0,0.0
18082740,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8604773283004761,0.2696417570114136,0.2429315894842147,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550537109375,0.7883089184761047,0.2048622220754623,0.1953084468841552,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.8264870643615723,0.2367977946996688,0.1664572954177856,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5554504394531,0.7765489220619202,0.1959011107683181,0.1868976801633834,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7125958204269409,0.1491061747074127,0.6781517267227173,285.5531921386719,284.95001220703125,295.3374328613281,293.14422607421875,295.3362731933594,297.47100830078125,285.5412902832031,1.0,0.3457757830619812,1.0,1.0,0.0,1.0,-1.764055848121643,1.7640533447265625,2.5098065634665545e-06,1.3505908250808716,1.0,1.0,0.0,63.33303451538086,54.0,39022.98828125,0.0,503.3100891113281,1.0,282.1778259277344,284.7206115722656,296.2108154296875,298.845703125,293.1499938964844,293.1499938964844,282.1499938964844,35604.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794145345687866,1.0,0.0,0.0,3.684833288192749,3.684856653213501,9.060016168405128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.126953125,0.0,1531.5146484375,1895.4371337890625,0.0,2284.88525390625,0.9067225456237792,1.0,0.0,3.0,1.0,0.0
18082800,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.8674688339233398,0.2707847058773041,0.2438808232545852,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.7941401600837708,0.2051352709531784,0.1955054253339767,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.8321019411087036,0.2371804416179657,0.1666771173477172,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51910400390625,0.7821680307388306,0.1961041688919067,0.1870287656784057,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.7170078158378601,0.1489278972148895,0.6770638227462769,285.5184326171875,284.95001220703125,295.3500061035156,293.1510925292969,295.3488464355469,297.4629211425781,285.51495361328125,1.0,0.3440816700458526,1.0,1.0,0.0,1.0,-1.7645477056503296,1.764545202255249,2.5111773993558018e-06,1.3509864807128906,1.0,1.0,0.0,61.63563537597656,42.0,39089.75,0.0,498.5262451171875,1.0,282.15826416015625,284.6947021484375,296.19268798828125,298.8004150390625,293.1499938964844,293.1499938964844,281.8500061035156,35664.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805286645889282,1.0,0.0,0.0,3.688456058502197,3.688479423522949,9.077839422388934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.35986328125,0.0,1536.0362548828125,1895.4371337890625,0.0,2294.887939453125,0.9075860977172852,1.0,0.0,3.0,1.0,0.0
18082860,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951354980469,0.896088719367981,0.2739483416080475,0.2465308904647827,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.295654296875,0.8175064325332642,0.2057788521051406,0.1959190517663955,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953491210937,0.8556227684020996,0.2381123900413513,0.1671910881996154,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.8055137991905212,0.1965497583150863,0.1872533410787582,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2966003417969,0.7348461747169495,0.1482957452535629,0.6732430458068848,285.2951965332031,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4398803710937,285.2921447753906,1.0,0.3375334441661834,1.0,1.0,0.0,1.0,-1.7645273208618164,1.7645248174667358,2.511494130885694e-06,1.351262092590332,1.0,1.0,0.0,55.27828598022461,30.0,40115.59375,0.0,479.4153442382813,1.0,281.8568115234375,284.4537658691406,296.203369140625,298.8721923828125,293.1499938964844,293.1499938964844,281.54998779296875,35794.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898643016815186,1.0,0.0,0.0,3.696226358413696,3.6962499618530273,9.116128012465196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.787109375,0.0,1545.7645263671875,1895.4371337890625,0.0,2379.1416015625,0.9094381928443908,1.0,0.0,3.0,1.0,0.0
18082920,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951354980469,0.896088719367981,0.2739483416080475,0.2465308904647827,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.295654296875,0.8175064325332642,0.2057788521051406,0.1959190517663955,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953491210937,0.8556227684020996,0.2381123900413513,0.1671910881996154,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.8055137991905212,0.1965497583150863,0.1872533410787582,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2966003417969,0.7348461747169495,0.1482957452535629,0.6732430458068848,285.2951965332031,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4398803710937,285.2921447753906,1.0,0.3375334441661834,1.0,1.0,0.0,1.0,-1.7645273208618164,1.7645248174667358,2.511494130885694e-06,1.351262092590332,1.0,1.0,0.0,55.27828598022461,30.0,40115.59375,0.0,479.4153442382813,1.0,281.8568115234375,284.4537658691406,296.203369140625,298.8721923828125,293.1499938964844,293.1499938964844,281.54998779296875,35794.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898643016815186,1.0,0.0,0.0,3.696226358413696,3.6962499618530273,9.116128012465196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.787109375,0.0,1545.7645263671875,1895.4371337890625,0.0,2379.1416015625,0.9094381928443908,1.0,0.0,3.0,1.0,0.0
18082980,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9440029859542848,0.2768964767456054,0.2489213496446609,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8517441153526306,0.206214040517807,0.1960671246051788,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8943605422973633,0.2387925833463668,0.167478546500206,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.839299738407135,0.1967972218990326,0.1872216761112213,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7642090916633606,0.1475117057561874,0.6684170961380005,285.073486328125,284.95001220703125,295.42333984375,293.1847229003906,295.42218017578125,297.4176025390625,285.0704650878906,1.0,0.3290149569511413,1.0,1.0,0.0,1.0,-1.7620899677276611,1.7620874643325806,2.506096507204348e-06,1.3503901958465576,1.0,1.0,0.0,47.36634826660156,25.0,41066.43359375,0.0,454.1530456542969,1.0,281.5591125488281,284.2148742675781,296.2125244140625,298.9390563964844,293.1499938964844,293.1499938964844,281.25,35873.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981144189834595,1.0,0.0,0.0,3.700992822647095,3.701016426086426,9.139654366663308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.5908203125,0.0,1551.752197265625,1895.4371337890625,0.0,2454.1982421875,0.9105742573738098,1.0,0.0,3.0,1.0,0.0
18083040,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9440029859542848,0.2768964767456054,0.2489213496446609,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8517441153526306,0.206214040517807,0.1960671246051788,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8943605422973633,0.2387925833463668,0.167478546500206,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.839299738407135,0.1967972218990326,0.1872216761112213,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7642090916633606,0.1475117057561874,0.6684170961380005,285.073486328125,284.95001220703125,295.42333984375,293.1847229003906,295.42218017578125,297.4176025390625,285.0704650878906,1.0,0.3290149569511413,1.0,1.0,0.0,1.0,-1.7620899677276611,1.7620874643325806,2.506096507204348e-06,1.3503901958465576,1.0,1.0,0.0,47.36634826660156,25.0,41066.43359375,0.0,454.1530456542969,1.0,281.5591125488281,284.2148742675781,296.2125244140625,298.9390563964844,293.1499938964844,293.1499938964844,281.25,35873.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981144189834595,1.0,0.0,0.0,3.700992822647095,3.701016426086426,9.139654366663308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.5908203125,0.0,1551.752197265625,1895.4371337890625,0.0,2454.1982421875,0.9105742573738098,1.0,0.0,3.0,1.0,0.0
18083100,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9700002670288086,0.2783326506614685,0.2500968873500824,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.872347354888916,0.2063805311918258,0.1961041092872619,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9180312752723694,0.2390736937522888,0.1675892472267151,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8589093089103699,0.1968732625246048,0.1871718466281891,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.7820388674736023,0.1470851302146911,0.6658980250358582,284.9252624511719,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4071960449219,284.9041748046875,1.0,0.3251945972442627,1.0,1.0,0.0,1.0,-1.7605938911437988,1.7605913877487185,2.502278221072629e-06,1.3494563102722168,0.9676519632339478,0.9676519632339478,0.0,43.76261520385742,25.0,41933.1796875,0.0,442.4362487792969,1.0,281.298828125,284.0285339355469,296.2421264648437,299.0776062011719,293.1499938964844,293.1499938964844,281.25,36261.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043072819709778,1.0,0.0,0.0,3.6982502937316895,3.698273897171021,9.126114264290664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.97119140625,0.0,1551.5950927734375,1895.4371337890625,0.0,2510.870849609375,0.9097620844841005,1.0,0.0,3.0,1.0,0.0
