time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083160,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9928845763206482,0.279680997133255,0.2511831820011139,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8951249718666077,0.206478089094162,0.196081280708313,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9453645348548888,0.2392719238996505,0.1676421016454696,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8808164596557617,0.1968841552734375,0.1870662868022918,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8014820218086243,0.1466080248355865,0.6631990671157837,284.86981201171875,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3965148925781,284.8726806640625,1.0,0.3215173482894897,1.0,1.0,0.0,1.0,-1.758567452430725,1.7585649490356443,2.496940396667924e-06,1.3480571508407593,0.9086310267448424,0.9086310267448424,0.0,40.48419570922852,25.0,41734.74609375,0.0,431.3955993652344,1.0,281.2574462890625,284.009033203125,296.22021484375,298.9926452636719,293.1499938964844,293.1499938964844,280.95001220703125,39106.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054706454277039,1.0,0.0,0.0,3.620399475097656,3.6204230785369873,8.745936384002562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.03076171875,0.0,1486.4324951171875,1895.4371337890625,0.0,2521.546630859375,0.8941537737846375,1.0,0.0,3.0,1.0,0.0
18083220,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.9793014526367188,0.2853588759899139,0.255354106426239,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.87564617395401,0.2067227512598037,0.1963863223791122,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9224627017974854,0.2398543208837509,0.1680448353290558,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8617231249809265,0.1969518512487411,0.1872062236070633,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.7821706533432007,0.1457261443138122,0.6597693562507629,284.8363342285156,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.38995361328125,284.845458984375,1.0,0.3143453299999237,1.0,1.0,0.0,1.0,-1.692368745803833,1.6923664808273315,2.325627974641975e-06,1.3017321825027466,0.7923781275749207,0.7923781275749207,0.0,42.00289535522461,25.0,40741.05078125,0.0,413.4438171386719,1.0,280.9593811035156,284.00360107421875,296.2032775878906,298.95123291015625,293.1499938964844,293.1499938964844,281.25,46014.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078837990760803,1.0,0.0,0.0,3.215095281600952,3.215116262435913,6.897330422361847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.67431640625,0.0,1134.0516357421875,1895.4371337890625,0.0,2543.718994140625,0.8128665089607239,1.0,0.0,3.0,1.0,0.0
18083280,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.9793014526367188,0.2853588759899139,0.255354106426239,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.87564617395401,0.2067227512598037,0.1963863223791122,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9224627017974854,0.2398543208837509,0.1680448353290558,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8617231249809265,0.1969518512487411,0.1872062236070633,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.7821706533432007,0.1457261443138122,0.6597693562507629,284.8363342285156,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.38995361328125,284.845458984375,1.0,0.3143453299999237,1.0,1.0,0.0,1.0,-1.692368745803833,1.6923664808273315,2.325627974641975e-06,1.3017321825027466,0.7923781275749207,0.7923781275749207,0.0,42.00289535522461,25.0,40741.05078125,0.0,413.4438171386719,1.0,280.9593811035156,284.00360107421875,296.2032775878906,298.95123291015625,293.1499938964844,293.1499938964844,281.25,46014.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078837990760803,1.0,0.0,0.0,3.215095281600952,3.215116262435913,6.897330422361847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.67431640625,0.0,1134.0516357421875,1895.4371337890625,0.0,2543.718994140625,0.8128665089607239,1.0,0.0,3.0,1.0,0.0
18083340,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.99463152885437,0.2952144145965576,0.2214102298021316,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9424457550048828,0.2080006599426269,0.1970719397068023,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9895128011703492,0.2415024042129516,0.1688203066587448,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9248579740524292,0.1980245411396026,0.1877031177282333,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8341233730316162,0.1458218246698379,0.6574909090995789,285.0057067871094,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4063720703125,285.00177001953125,1.0,0.3106068968772888,1.0,1.0,0.0,1.0,-1.7195782661437988,1.7195758819580078,2.3924560537125217e-06,1.3186157941818235,0.9103901982307434,0.9103901982307434,0.0,35.03641128540039,43.0,40564.63671875,0.0,392.51068115234375,1.0,281.2387084960937,284.1578063964844,296.14337158203125,298.7640991210937,293.1499938964844,293.1499938964844,280.95001220703125,34218.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884911298751831,1.0,0.0,0.0,3.323903083801269,3.323923110961914,7.372079835477052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.73828125,0.0,1153.5263671875,1895.4371337890625,0.0,2366.701904296875,0.8244404196739197,1.0,0.0,3.0,1.0,0.0
18083400,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.99463152885437,0.2952144145965576,0.2214102298021316,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9424457550048828,0.2080006599426269,0.1970719397068023,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9895128011703492,0.2415024042129516,0.1688203066587448,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9248579740524292,0.1980245411396026,0.1877031177282333,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8341233730316162,0.1458218246698379,0.6574909090995789,285.0057067871094,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4063720703125,285.00177001953125,1.0,0.3106068968772888,1.0,1.0,0.0,1.0,-1.7195782661437988,1.7195758819580078,2.3924560537125217e-06,1.3186157941818235,0.9103901982307434,0.9103901982307434,0.0,35.03641128540039,43.0,40564.63671875,0.0,392.51068115234375,1.0,281.2387084960937,284.1578063964844,296.14337158203125,298.7640991210937,293.1499938964844,293.1499938964844,280.95001220703125,34218.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884911298751831,1.0,0.0,0.0,3.323903083801269,3.323923110961914,7.372079835477052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.73828125,0.0,1153.5263671875,1895.4371337890625,0.0,2366.701904296875,0.8244404196739197,1.0,0.0,3.0,1.0,0.0
18083460,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9963293671607972,0.3037516176700592,0.2284448444843292,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.935509443283081,0.20892433822155,0.1980886310338974,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9844682812690736,0.2427352368831634,0.1698195189237594,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9177449345588684,0.1987716406583786,0.1885458976030349,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8280473947525024,0.1458639204502105,0.6580867767333984,284.89654541015625,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.419677734375,284.9084167480469,1.0,0.3141387403011322,1.0,1.0,0.0,1.0,-1.7319105863571167,1.7319082021713257,2.426600758553832e-06,1.3290380239486694,0.8121117353439331,0.8121117353439331,0.0,36.0828742980957,61.0,41001.3125,0.0,402.6808166503906,1.0,280.9607238769531,284.068115234375,296.2286682128906,298.9301147460937,293.1499938964844,293.1499938964844,281.25,40659.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946003079414368,1.0,0.0,0.0,3.144915819168091,3.144935369491577,6.599505582016718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.10546875,0.0,1038.292724609375,1895.4371337890625,0.0,2422.16357421875,0.7913200259208679,1.0,0.0,3.0,1.0,0.0
18083520,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9963293671607972,0.3037516176700592,0.2284448444843292,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.935509443283081,0.20892433822155,0.1980886310338974,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9844682812690736,0.2427352368831634,0.1698195189237594,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9177449345588684,0.1987716406583786,0.1885458976030349,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8280473947525024,0.1458639204502105,0.6580867767333984,284.89654541015625,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.419677734375,284.9084167480469,1.0,0.3141387403011322,1.0,1.0,0.0,1.0,-1.7319105863571167,1.7319082021713257,2.426600758553832e-06,1.3290380239486694,0.8121117353439331,0.8121117353439331,0.0,36.0828742980957,61.0,41001.3125,0.0,402.6808166503906,1.0,280.9607238769531,284.068115234375,296.2286682128906,298.9301147460937,293.1499938964844,293.1499938964844,281.25,40659.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946003079414368,1.0,0.0,0.0,3.144915819168091,3.144935369491577,6.599505582016718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.10546875,0.0,1038.292724609375,1895.4371337890625,0.0,2422.16357421875,0.7913200259208679,1.0,0.0,3.0,1.0,0.0
18083580,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9990000128746032,0.3068702220916748,0.2556302547454834,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.90352600812912,0.2102685421705246,0.199345663189888,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9560365080833436,0.2444989383220672,0.1710147410631179,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.888146698474884,0.1999228149652481,0.1896268278360366,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8028804063796997,0.1461142748594284,0.6595134139060974,285.0777893066406,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.410400390625,285.0762634277344,1.0,0.3243159353733063,1.0,1.0,0.0,1.0,-1.7704963684082031,1.7704938650131226,2.5327040020783897e-06,1.359591364860535,0.978380560874939,0.978380560874939,0.0,40.39205932617188,64.0,41496.203125,0.0,438.308349609375,1.0,281.23895263671875,284.21112060546875,296.1958923339844,298.8485412597656,293.1499938964844,293.1499938964844,280.95001220703125,31325.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849962115287781,1.0,0.0,0.0,3.339519739151001,3.339539051055908,7.441514640049718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.57470703125,0.0,1148.1700439453125,1895.4371337890625,0.0,2335.112060546875,0.8257043957710266,1.0,0.0,3.0,1.0,0.0
18083640,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9990000128746032,0.3068702220916748,0.2556302547454834,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.90352600812912,0.2102685421705246,0.199345663189888,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9560365080833436,0.2444989383220672,0.1710147410631179,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.888146698474884,0.1999228149652481,0.1896268278360366,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8028804063796997,0.1461142748594284,0.6595134139060974,285.0777893066406,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.410400390625,285.0762634277344,1.0,0.3243159353733063,1.0,1.0,0.0,1.0,-1.7704963684082031,1.7704938650131226,2.5327040020783897e-06,1.359591364860535,0.978380560874939,0.978380560874939,0.0,40.39205932617188,64.0,41496.203125,0.0,438.308349609375,1.0,281.23895263671875,284.21112060546875,296.1958923339844,298.8485412597656,293.1499938964844,293.1499938964844,280.95001220703125,31325.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849962115287781,1.0,0.0,0.0,3.339519739151001,3.339539051055908,7.441514640049718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.57470703125,0.0,1148.1700439453125,1895.4371337890625,0.0,2335.112060546875,0.8257043957710266,1.0,0.0,3.0,1.0,0.0
18083700,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9990000128746032,0.3063244521617889,0.26841801404953,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8898541927337646,0.2107999324798584,0.2000407725572586,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9405235648155212,0.2451640963554382,0.1716543287038803,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8747363090515137,0.2003659158945083,0.1902329921722412,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7900803089141846,0.1460627913475036,0.6601808071136475,284.9454650878906,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.39508056640625,284.92657470703125,1.0,0.3290224075317383,1.0,1.0,0.0,1.0,-1.7889891862869265,1.7889865636825562,2.5839360660029342e-06,1.373776078224182,0.9154188632965088,0.9154188632965088,0.0,42.74616241455078,64.0,42705.94921875,0.0,456.7810363769531,1.0,281.0043029785156,284.0351867675781,296.281005859375,299.1092529296875,293.1499938964844,293.1499938964844,280.95001220703125,33349.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951164245605469,1.0,0.0,0.0,3.390181541442871,3.3902018070220947,7.669008255106746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.71630859375,0.0,1209.694091796875,1895.4371337890625,0.0,2426.8623046875,0.8373190760612488,1.0,0.0,3.0,1.0,0.0
18083760,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9903966188430786,0.3051915168762207,0.2752820551395416,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8713949918746948,0.2110851407051086,0.200522169470787,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9183431267738342,0.2455174177885055,0.172073557972908,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8568894267082214,0.2005731165409088,0.1906370818614959,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7729001641273499,0.1457643508911132,0.6598834991455078,284.90478515625,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.37548828125,284.90740966796875,1.0,0.3333024382591247,1.0,1.0,0.0,1.0,-1.7980308532714844,1.7980282306671145,2.6086740945174824e-06,1.3803033828735352,0.87568199634552,0.87568199634552,0.0,45.850624084472656,67.0,42773.2734375,0.0,472.0315856933594,1.0,280.9598083496094,284.0189819335937,296.286376953125,299.1001892089844,293.1499938964844,293.1499938964844,281.25,36803.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021349906921387,1.0,0.0,0.0,3.340737581253052,3.3407580852508545,7.446943186550925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.0439453125,0.0,1186.812744140625,1895.4371337890625,0.0,2490.961181640625,0.8299371004104614,1.0,0.0,3.0,1.0,0.0
18083820,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9545172452926636,0.3070833384990692,0.2760437428951263,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8393495678901672,0.2119974493980407,0.2015281319618225,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8818569779396057,0.2467098385095596,0.1729820817708969,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8260751962661743,0.2013109773397445,0.1914839595556259,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7428345084190369,0.1453572064638137,0.6589088439941406,285.0546264648437,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3593444824219,285.05157470703125,1.0,0.3403327167034149,1.0,1.0,0.0,1.0,-1.801515221595764,1.801512598991394,2.614301138237352e-06,1.3798161745071411,1.0,1.0,0.0,52.42077255249024,70.0,42391.328125,0.0,494.2762451171875,1.0,281.2406921386719,284.1588439941406,296.2151794433594,298.94830322265625,293.1499938964844,293.1499938964844,280.95001220703125,32240.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967907190322876,1.0,0.0,0.0,3.4751617908477783,3.47518253326416,8.058298135438235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.2724609375,0.0,1284.813232421875,1895.4371337890625,0.0,2442.1201171875,0.8568916916847229,1.0,0.0,3.0,1.0,0.0
18083880,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9545172452926636,0.3070833384990692,0.2760437428951263,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8393495678901672,0.2119974493980407,0.2015281319618225,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8818569779396057,0.2467098385095596,0.1729820817708969,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8260751962661743,0.2013109773397445,0.1914839595556259,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7428345084190369,0.1453572064638137,0.6589088439941406,285.0546264648437,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3593444824219,285.05157470703125,1.0,0.3403327167034149,1.0,1.0,0.0,1.0,-1.801515221595764,1.801512598991394,2.614301138237352e-06,1.3798161745071411,1.0,1.0,0.0,52.42077255249024,70.0,42391.328125,0.0,494.2762451171875,1.0,281.2406921386719,284.1588439941406,296.2151794433594,298.94830322265625,293.1499938964844,293.1499938964844,280.95001220703125,32240.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967907190322876,1.0,0.0,0.0,3.4751617908477783,3.47518253326416,8.058298135438235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.2724609375,0.0,1284.813232421875,1895.4371337890625,0.0,2442.1201171875,0.8568916916847229,1.0,0.0,3.0,1.0,0.0
18083940,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9292429089546204,0.3098129332065582,0.2787899971008301,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8195354342460632,0.2124734669923782,0.2023754715919494,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.859504759311676,0.2473018914461136,0.1737299561500549,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8059038519859314,0.2016357779502868,0.1921800374984741,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7240419983863831,0.1447271108627319,0.6576531529426575,284.8653564453125,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3480224609375,284.8695678710937,1.0,0.3462560176849365,1.0,1.0,0.0,1.0,-1.806058049201965,1.8060554265975952,2.6231389256281545e-06,1.3803095817565918,0.8708123564720154,0.8708123564720154,0.0,57.84567260742188,73.0,43078.25390625,0.0,513.8933715820312,1.0,280.9595031738281,283.9671936035156,296.2674560546875,299.1134338378906,293.1499938964844,293.1499938964844,281.25,38512.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105065226554871,1.0,0.0,0.0,3.418905019760132,3.418926477432251,7.799511649864144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.31787109375,0.0,1273.51123046875,1895.4371337890625,0.0,2567.858642578125,0.8485319018363953,1.0,0.0,3.0,1.0,0.0
18084000,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9292429089546204,0.3098129332065582,0.2787899971008301,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8195354342460632,0.2124734669923782,0.2023754715919494,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.859504759311676,0.2473018914461136,0.1737299561500549,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8059038519859314,0.2016357779502868,0.1921800374984741,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7240419983863831,0.1447271108627319,0.6576531529426575,284.8653564453125,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3480224609375,284.8695678710937,1.0,0.3462560176849365,1.0,1.0,0.0,1.0,-1.806058049201965,1.8060554265975952,2.6231389256281545e-06,1.3803095817565918,0.8708123564720154,0.8708123564720154,0.0,57.84567260742188,73.0,43078.25390625,0.0,513.8933715820312,1.0,280.9595031738281,283.9671936035156,296.2674560546875,299.1134338378906,293.1499938964844,293.1499938964844,281.25,38512.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105065226554871,1.0,0.0,0.0,3.418905019760132,3.418926477432251,7.799511649864144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.31787109375,0.0,1273.51123046875,1895.4371337890625,0.0,2567.858642578125,0.8485319018363953,1.0,0.0,3.0,1.0,0.0
18084060,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9124935269355774,0.3137454390525818,0.2821017503738403,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8049455881118774,0.2132782638072967,0.2031442523002624,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8443762063980103,0.2483674883842468,0.1744391173124313,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7906442284584045,0.2022717744112014,0.192797377705574,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7098722457885742,0.144362524151802,0.6562230587005615,285.04351806640625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3448181152344,285.0414428710937,1.0,0.3513512015342712,1.0,1.0,0.0,1.0,-1.81082820892334,1.8108255863189693,2.634175643834169e-06,1.382145881652832,1.0,1.0,0.0,62.43730545043945,61.0,42631.109375,0.0,531.1926879882812,1.0,281.2412109375,284.1360168457031,296.1916198730469,298.9385070800781,293.1499938964844,293.1499938964844,280.95001220703125,32990.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011380434036255,1.0,0.0,0.0,3.5217692852020264,3.521790742874145,8.275897585008352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.23095703125,0.0,1337.3045654296875,1895.4371337890625,0.0,2481.834716796875,0.8680427074432373,1.0,0.0,3.0,1.0,0.0
18084120,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9124935269355774,0.3137454390525818,0.2821017503738403,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8049455881118774,0.2132782638072967,0.2031442523002624,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8443762063980103,0.2483674883842468,0.1744391173124313,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7906442284584045,0.2022717744112014,0.192797377705574,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7098722457885742,0.144362524151802,0.6562230587005615,285.04351806640625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3448181152344,285.0414428710937,1.0,0.3513512015342712,1.0,1.0,0.0,1.0,-1.81082820892334,1.8108255863189693,2.634175643834169e-06,1.382145881652832,1.0,1.0,0.0,62.43730545043945,61.0,42631.109375,0.0,531.1926879882812,1.0,281.2412109375,284.1360168457031,296.1916198730469,298.9385070800781,293.1499938964844,293.1499938964844,280.95001220703125,32990.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011380434036255,1.0,0.0,0.0,3.5217692852020264,3.521790742874145,8.275897585008352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.23095703125,0.0,1337.3045654296875,1895.4371337890625,0.0,2481.834716796875,0.8680427074432373,1.0,0.0,3.0,1.0,0.0
18084180,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9193222522735596,0.3169152438640594,0.2852200865745544,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8080549836158752,0.213737815618515,0.2037201970815658,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8475189805030823,0.2489303648471832,0.1749786585569381,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7935734391212463,0.202584370970726,0.1932258754968643,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.711205244064331,0.1438262611627578,0.6542198061943054,284.8636169433594,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3373413085937,284.8681335449219,1.0,0.3507371544837951,1.0,1.0,0.0,1.0,-1.8140279054641724,1.8140252828598025,2.646470420586411e-06,1.3870766162872314,0.872370719909668,0.872370719909668,0.0,61.88852310180664,49.0,43253.234375,0.0,531.6369018554688,1.0,280.9591979980469,283.953857421875,296.2496032714844,299.1050720214844,293.1499938964844,293.1499938964844,281.25,38969.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131003975868225,1.0,0.0,0.0,3.4474830627441406,3.447504997253418,7.930445917736506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.33837890625,0.0,1304.96728515625,1895.4371337890625,0.0,2591.773681640625,0.8553256988525391,1.0,0.0,3.0,1.0,0.0
18084240,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9193222522735596,0.3169152438640594,0.2852200865745544,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8080549836158752,0.213737815618515,0.2037201970815658,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8475189805030823,0.2489303648471832,0.1749786585569381,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7935734391212463,0.202584370970726,0.1932258754968643,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.711205244064331,0.1438262611627578,0.6542198061943054,284.8636169433594,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3373413085937,284.8681335449219,1.0,0.3507371544837951,1.0,1.0,0.0,1.0,-1.8140279054641724,1.8140252828598025,2.646470420586411e-06,1.3870766162872314,0.872370719909668,0.872370719909668,0.0,61.88852310180664,49.0,43253.234375,0.0,531.6369018554688,1.0,280.9591979980469,283.953857421875,296.2496032714844,299.1050720214844,293.1499938964844,293.1499938964844,281.25,38969.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131003975868225,1.0,0.0,0.0,3.4474830627441406,3.447504997253418,7.930445917736506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.33837890625,0.0,1304.96728515625,1895.4371337890625,0.0,2591.773681640625,0.8553256988525391,1.0,0.0,3.0,1.0,0.0
18084300,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9292288422584534,0.3188062310218811,0.2865954041481018,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.814245879650116,0.2140600681304931,0.2038415223360061,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8539679646492004,0.2493519186973571,0.1751068979501724,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7998710870742798,0.2028282284736633,0.1932787448167801,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7159847021102905,0.1436181813478469,0.6525779366493225,285.0110778808594,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3352355957031,285.0272521972656,1.0,0.3489381968975067,1.0,1.0,0.0,1.0,-1.814070105552673,1.8140673637390137,2.6488705771043897e-06,1.3888354301452637,0.9628530144691468,0.9628530144691468,0.0,60.15504455566406,49.0,42578.94140625,0.0,526.311767578125,1.0,281.1969299316406,284.1224670410156,296.1761474609375,298.8876647949219,293.1499938964844,293.1499938964844,281.25,35235.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061327934265137,1.0,0.0,0.0,3.46177625656128,3.46179747581482,7.996340514182521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.12939453125,0.0,1292.76513671875,1895.4371337890625,0.0,2527.62646484375,0.8582165837287903,1.0,0.0,3.0,1.0,0.0
18084360,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9451133012771606,0.3210284411907196,0.2883816659450531,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8243978023529053,0.2145727276802063,0.2041485607624054,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8651933670043945,0.2500077784061432,0.1754246950149536,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8105193376541138,0.2032553404569625,0.1935072392225265,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7242422103881836,0.1435669511556625,0.6515456438064575,285.0429382324219,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3360900878906,285.041015625,1.0,0.3464533686637878,1.0,1.0,0.0,1.0,-1.8159993886947632,1.815996766090393,2.65698349721788e-06,1.3923171758651731,1.0,1.0,0.0,57.46137619018555,37.0,42720.26953125,0.0,519.2703247070312,1.0,281.2413024902344,284.12506103515625,296.1765441894531,298.9296264648437,293.1499938964844,293.1499938964844,280.95001220703125,33264.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029820919036865,1.0,0.0,0.0,3.5424153804779053,3.5424370765686035,8.373215791834809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.796875,0.0,1360.562744140625,1895.4371337890625,0.0,2498.72119140625,0.8728833198547363,1.0,0.0,3.0,1.0,0.0
18084420,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9834663271903992,0.3242932558059692,0.2913655638694763,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8535588383674622,0.2150686085224151,0.2045124471187591,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8983129858970642,0.2505807876586914,0.1757906824350357,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8389210104942322,0.2036108523607254,0.1937295496463775,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7481252551078796,0.1431318372488021,0.6488359570503235,284.8637390136719,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3295593261719,284.8679504394531,1.0,0.3397442102432251,1.0,1.0,0.0,1.0,-1.817477822303772,1.8174751996994016,2.665312649696716e-06,1.3965637683868408,0.8742165565490723,0.8742165565490723,0.0,50.66022872924805,25.0,43301.5625,0.0,499.2047424316406,1.0,280.95880126953125,283.9437255859375,296.23394775390625,299.0927734375,293.1499938964844,293.1499938964844,281.25,39059.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143981099128723,1.0,0.0,0.0,3.4621901512146,3.462212085723877,7.998253295227187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.8798828125,0.0,1320.3157958984375,1895.4371337890625,0.0,2603.752685546875,0.8587954640388489,1.0,0.0,3.0,1.0,0.0
18084480,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9834663271903992,0.3242932558059692,0.2913655638694763,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8535588383674622,0.2150686085224151,0.2045124471187591,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8983129858970642,0.2505807876586914,0.1757906824350357,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8389210104942322,0.2036108523607254,0.1937295496463775,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7481252551078796,0.1431318372488021,0.6488359570503235,284.8637390136719,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3295593261719,284.8679504394531,1.0,0.3397442102432251,1.0,1.0,0.0,1.0,-1.817477822303772,1.8174751996994016,2.665312649696716e-06,1.3965637683868408,0.8742165565490723,0.8742165565490723,0.0,50.66022872924805,25.0,43301.5625,0.0,499.2047424316406,1.0,280.95880126953125,283.9437255859375,296.23394775390625,299.0927734375,293.1499938964844,293.1499938964844,281.25,39059.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143981099128723,1.0,0.0,0.0,3.4621901512146,3.462212085723877,7.998253295227187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.8798828125,0.0,1320.3157958984375,1895.4371337890625,0.0,2603.752685546875,0.8587954640388489,1.0,0.0,3.0,1.0,0.0
18084540,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.330681174993515,0.2759898900985718,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8886569738388062,0.2158656567335128,0.2048772275447845,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9398519992828368,0.2515807151794433,0.1761668920516967,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8722459673881531,0.2042512744665146,0.1939536333084106,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7768768072128296,0.1429105550050735,0.6461367011070251,285.0162353515625,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3377685546875,285.01275634765625,1.0,0.3303826153278351,1.0,1.0,0.0,1.0,-1.7974953651428225,1.797492742538452,2.608043814689154e-06,1.3805559873580933,0.9939133524894714,0.9939133524894714,0.0,44.16311264038086,25.0,42343.6328125,0.0,466.27001953125,1.0,281.2412109375,284.0943603515625,296.1576843261719,298.8993225097656,293.1499938964844,293.1499938964844,280.95001220703125,33589.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035647869110107,1.0,0.0,0.0,3.548513650894165,3.548535346984864,8.402068942814367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.24951171875,0.0,1369.2591552734375,1895.4371337890625,0.0,2504.06201171875,0.8744113445281982,1.0,0.0,3.0,1.0,0.0
18084600,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.330681174993515,0.2759898900985718,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8886569738388062,0.2158656567335128,0.2048772275447845,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9398519992828368,0.2515807151794433,0.1761668920516967,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8722459673881531,0.2042512744665146,0.1939536333084106,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7768768072128296,0.1429105550050735,0.6461367011070251,285.0162353515625,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3377685546875,285.01275634765625,1.0,0.3303826153278351,1.0,1.0,0.0,1.0,-1.7974953651428225,1.797492742538452,2.608043814689154e-06,1.3805559873580933,0.9939133524894714,0.9939133524894714,0.0,44.16311264038086,25.0,42343.6328125,0.0,466.27001953125,1.0,281.2412109375,284.0943603515625,296.1576843261719,298.8993225097656,293.1499938964844,293.1499938964844,280.95001220703125,33589.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035647869110107,1.0,0.0,0.0,3.548513650894165,3.548535346984864,8.402068942814367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.24951171875,0.0,1369.2591552734375,1895.4371337890625,0.0,2504.06201171875,0.8744113445281982,1.0,0.0,3.0,1.0,0.0
18084660,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9990000128746032,0.3406959772109985,0.2548537254333496,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.9142037034034728,0.216233491897583,0.2052712142467498,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9674946665763856,0.2519713938236236,0.1765155345201492,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.8963532447814941,0.204488068819046,0.1942151188850402,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.797338604927063,0.1425901651382446,0.644456148147583,284.834716796875,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3631896972656,284.841064453125,1.0,0.3229867219924927,1.0,1.0,0.0,1.0,-1.7707546949386597,1.770752191543579,2.53337361755257e-06,1.3597569465637207,0.8352141976356506,0.8352141976356506,0.0,40.284934997558594,43.0,42191.84375,0.0,438.1320190429688,1.0,280.9589233398437,283.9300231933594,296.20086669921875,299.0054626464844,293.1499938964844,293.1499938964844,281.25,41498.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115885257720947,1.0,0.0,0.0,3.3854682445526123,3.3854899406433105,7.647699362678395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.7236328125,0.0,1261.7581787109375,1895.4371337890625,0.0,2577.82958984375,0.8434894680976868,1.0,0.0,3.0,1.0,0.0
18084720,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9990000128746032,0.3406959772109985,0.2548537254333496,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.9142037034034728,0.216233491897583,0.2052712142467498,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9674946665763856,0.2519713938236236,0.1765155345201492,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.8963532447814941,0.204488068819046,0.1942151188850402,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.797338604927063,0.1425901651382446,0.644456148147583,284.834716796875,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3631896972656,284.841064453125,1.0,0.3229867219924927,1.0,1.0,0.0,1.0,-1.7707546949386597,1.770752191543579,2.53337361755257e-06,1.3597569465637207,0.8352141976356506,0.8352141976356506,0.0,40.284934997558594,43.0,42191.84375,0.0,438.1320190429688,1.0,280.9589233398437,283.9300231933594,296.20086669921875,299.0054626464844,293.1499938964844,293.1499938964844,281.25,41498.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115885257720947,1.0,0.0,0.0,3.3854682445526123,3.3854899406433105,7.647699362678395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.7236328125,0.0,1261.7581787109375,1895.4371337890625,0.0,2577.82958984375,0.8434894680976868,1.0,0.0,3.0,1.0,0.0
18084780,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.3509421646595001,0.256002277135849,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9137393236160278,0.2170741707086563,0.2058746814727783,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9670941233634948,0.2530034482479095,0.1770513206720352,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8957740068435669,0.2051728814840316,0.1946811079978943,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7961061596870422,0.1427238136529922,0.64430832862854,285.02752685546875,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3955078125,285.0260009765625,1.0,0.3243679702281952,1.0,1.0,0.0,1.0,-1.773857831954956,1.773855209350586,2.5409708541701548e-06,1.3613953590393066,0.9715172052383424,0.9715172052383424,0.0,40.49722671508789,61.0,41664.734375,0.0,440.6614685058594,1.0,281.2406616210937,284.11334228515625,296.1248779296875,298.8096923828125,293.1499938964844,293.1499938964844,280.95001220703125,33501.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969234585762024,1.0,0.0,0.0,3.467872381210327,3.467893362045288,8.024528597161407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.7900390625,0.0,1286.5198974609375,1895.4371337890625,0.0,2443.330810546875,0.8563259840011597,1.0,0.0,3.0,1.0,0.0
18084840,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.3509421646595001,0.256002277135849,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9137393236160278,0.2170741707086563,0.2058746814727783,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9670941233634948,0.2530034482479095,0.1770513206720352,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8957740068435669,0.2051728814840316,0.1946811079978943,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7961061596870422,0.1427238136529922,0.64430832862854,285.02752685546875,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3955078125,285.0260009765625,1.0,0.3243679702281952,1.0,1.0,0.0,1.0,-1.773857831954956,1.773855209350586,2.5409708541701548e-06,1.3613953590393066,0.9715172052383424,0.9715172052383424,0.0,40.49722671508789,61.0,41664.734375,0.0,440.6614685058594,1.0,281.2406616210937,284.11334228515625,296.1248779296875,298.8096923828125,293.1499938964844,293.1499938964844,280.95001220703125,33501.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969234585762024,1.0,0.0,0.0,3.467872381210327,3.467893362045288,8.024528597161407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.7900390625,0.0,1286.5198974609375,1895.4371337890625,0.0,2443.330810546875,0.8563259840011597,1.0,0.0,3.0,1.0,0.0
18084900,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.3540140688419342,0.264024019241333,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9045130014419556,0.2174312174320221,0.2063546478748321,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9579424262046814,0.2534034848213196,0.1774664223194122,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.887222409248352,0.2054576277732849,0.1950872391462326,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.788239061832428,0.1427585333585739,0.6450195908546448,284.898681640625,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.4012145996094,284.8823547363281,1.0,0.327746719121933,1.0,1.0,0.0,1.0,-1.7859011888504028,1.7858985662460327,2.5754211492312606e-06,1.3714711666107178,0.8942486047744751,0.8942486047744751,0.0,41.98983383178711,61.0,42609.75390625,0.0,452.5658874511719,1.0,281.0016784667969,283.9496459960937,296.1983337402344,299.0340881347656,293.1499938964844,293.1499938964844,280.95001220703125,35866.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037133812904358,1.0,0.0,0.0,3.4725985527038574,3.472620010375977,8.046415587159572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.84814453125,0.0,1308.070068359375,1895.4371337890625,0.0,2505.424072265625,0.8575472235679626,1.0,0.0,3.0,1.0,0.0
18084960,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.3553068935871124,0.2768861055374145,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8903118968009949,0.2176050096750259,0.2066610306501388,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9417911171913148,0.25356525182724,0.1776960343122482,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.873374342918396,0.205567792057991,0.1953310072422027,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7755930423736572,0.1426105052232742,0.6450833082199097,284.88775634765625,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.3962707519531,284.89605712890625,1.0,0.3326198160648346,1.0,1.0,0.0,1.0,-1.8023508787155151,1.802348256111145,2.621377689138172e-06,1.3840558528900146,0.8632203936576843,0.8632203936576843,0.0,44.41135025024414,79.0,42639.5234375,0.0,470.2434387207031,1.0,280.9590759277344,283.969970703125,296.19757080078125,298.9999389648437,293.1499938964844,293.1499938964844,281.25,39026.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074727654457092,1.0,0.0,0.0,3.377009630203247,3.377030611038208,7.609530712215928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.6416015625,0.0,1236.474853515625,1895.4371337890625,0.0,2539.939697265625,0.8402446508407593,1.0,0.0,3.0,1.0,0.0
