time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085020,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.9990000128746032,0.354663223028183,0.3119316697120666,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.8565992116928101,0.2185114026069641,0.2075871527194976,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.9017248749732972,0.2546320259571075,0.1784551292657852,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.8411015868186951,0.2063174694776535,0.1961177885532379,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.7459259629249573,0.1424915790557861,0.6454346776008606,285.1016845703125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.368896484375,285.1040344238281,1.0,0.3461197018623352,1.0,1.0,0.0,1.0,-1.847812294960022,1.8478095531463623,2.751363808783936e-06,1.4191683530807495,1.0,1.0,0.0,51.560543060302734,82.0,42932.859375,0.0,522.1162719726562,1.0,281.2408447265625,284.15972900390625,296.1427001953125,298.8890991210937,293.1499938964844,293.1499938964844,280.95001220703125,32780.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002638220787048,1.0,0.0,0.0,3.5128159523010254,3.512837171554565,8.233870971707802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.478515625,0.0,1326.6473388671875,1895.4371337890625,0.0,2473.837158203125,0.865508496761322,1.0,0.0,3.0,1.0,0.0
18085080,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.9990000128746032,0.354663223028183,0.3119316697120666,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.8565992116928101,0.2185114026069641,0.2075871527194976,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.9017248749732972,0.2546320259571075,0.1784551292657852,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.8411015868186951,0.2063174694776535,0.1961177885532379,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.7459259629249573,0.1424915790557861,0.6454346776008606,285.1016845703125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.368896484375,285.1040344238281,1.0,0.3461197018623352,1.0,1.0,0.0,1.0,-1.847812294960022,1.8478095531463623,2.751363808783936e-06,1.4191683530807495,1.0,1.0,0.0,51.560543060302734,82.0,42932.859375,0.0,522.1162719726562,1.0,281.2408447265625,284.15972900390625,296.1427001953125,298.8890991210937,293.1499938964844,293.1499938964844,280.95001220703125,32780.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002638220787048,1.0,0.0,0.0,3.5128159523010254,3.512837171554565,8.233870971707802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.478515625,0.0,1326.6473388671875,1895.4371337890625,0.0,2473.837158203125,0.865508496761322,1.0,0.0,3.0,1.0,0.0
18085140,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9660584926605223,0.3525755703449249,0.3178158700466156,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8207003474235535,0.2189006209373474,0.2085630446672439,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.861046314239502,0.2549805045127868,0.1792037039995193,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8056244850158691,0.2065772116184234,0.1969600617885589,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7137724161148071,0.1418019086122512,0.6450939774513245,284.9047546386719,284.95001220703125,296.0833435058594,293.1493530273437,296.0822448730469,297.3307189941406,284.9034423828125,1.0,0.3563458025455475,1.0,1.0,0.0,1.0,-1.8577607870101929,1.8577580451965328,2.782235696940916e-06,1.4282643795013428,0.9265716671943665,0.9265716671943665,0.0,61.16642761230469,85.0,44008.7265625,0.0,559.1622314453125,1.0,280.95782470703125,283.93524169921875,296.21142578125,299.1112670898437,293.1499938964844,293.1499938964844,280.6499938964844,36189.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171482682228088,1.0,0.0,0.0,3.5331239700317383,3.533145904541016,8.329348588631547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.12744140625,0.0,1372.1439208984375,1895.4371337890625,0.0,2629.17041015625,0.8723313808441162,1.0,0.0,3.0,1.0,0.0
18085200,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9660584926605223,0.3525755703449249,0.3178158700466156,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8207003474235535,0.2189006209373474,0.2085630446672439,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.861046314239502,0.2549805045127868,0.1792037039995193,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8056244850158691,0.2065772116184234,0.1969600617885589,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7137724161148071,0.1418019086122512,0.6450939774513245,284.9047546386719,284.95001220703125,296.0833435058594,293.1493530273437,296.0822448730469,297.3307189941406,284.9034423828125,1.0,0.3563458025455475,1.0,1.0,0.0,1.0,-1.8577607870101929,1.8577580451965328,2.782235696940916e-06,1.4282643795013428,0.9265716671943665,0.9265716671943665,0.0,61.16642761230469,85.0,44008.7265625,0.0,559.1622314453125,1.0,280.95782470703125,283.93524169921875,296.21142578125,299.1112670898437,293.1499938964844,293.1499938964844,280.6499938964844,36189.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171482682228088,1.0,0.0,0.0,3.5331239700317383,3.533145904541016,8.329348588631547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.12744140625,0.0,1372.1439208984375,1895.4371337890625,0.0,2629.17041015625,0.8723313808441162,1.0,0.0,3.0,1.0,0.0
18085260,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9322378039360046,0.3538859188556671,0.3187025785446167,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7942080497741699,0.21873739361763,0.2087854593992233,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8339975476264954,0.2546667754650116,0.179259181022644,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7786762118339539,0.2063058465719223,0.197080060839653,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.6879159212112427,0.1406870782375335,0.6418156027793884,284.84600830078125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.31396484375,284.8586120605469,1.0,0.3638219833374023,1.0,1.0,0.0,1.0,-1.8551915884017944,1.8551888465881348,2.7720482194126816e-06,1.42430579662323,0.8073465824127197,0.8073465824127197,0.0,69.49164581298828,73.0,43914.390625,0.0,583.7267456054688,1.0,280.6605224609375,283.8987731933594,296.1748962402344,299.0892333984375,293.1499938964844,293.1499938964844,280.95001220703125,43388.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274045586585999,1.0,0.0,0.0,3.231870412826538,3.231890916824341,6.969492574171454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.337890625,0.0,1131.6593017578125,1895.4371337890625,0.0,2724.298095703125,0.8131945133209229,1.0,0.0,3.0,1.0,0.0
18085320,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9322378039360046,0.3538859188556671,0.3187025785446167,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7942080497741699,0.21873739361763,0.2087854593992233,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8339975476264954,0.2546667754650116,0.179259181022644,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7786762118339539,0.2063058465719223,0.197080060839653,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.6879159212112427,0.1406870782375335,0.6418156027793884,284.84600830078125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.31396484375,284.8586120605469,1.0,0.3638219833374023,1.0,1.0,0.0,1.0,-1.8551915884017944,1.8551888465881348,2.7720482194126816e-06,1.42430579662323,0.8073465824127197,0.8073465824127197,0.0,69.49164581298828,73.0,43914.390625,0.0,583.7267456054688,1.0,280.6605224609375,283.8987731933594,296.1748962402344,299.0892333984375,293.1499938964844,293.1499938964844,280.95001220703125,43388.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274045586585999,1.0,0.0,0.0,3.231870412826538,3.231890916824341,6.969492574171454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.337890625,0.0,1131.6593017578125,1895.4371337890625,0.0,2724.298095703125,0.8131945133209229,1.0,0.0,3.0,1.0,0.0
18085380,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9305713176727296,0.3576926589012146,0.3217014372348785,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7909256815910339,0.2193127423524856,0.2091825008392334,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8308413624763489,0.2553358078002929,0.179579883813858,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7753471732139587,0.2067327946424484,0.1973465681076049,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6833961009979248,0.1401619017124176,0.6389092206954956,285.0146484375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.315673828125,285.0118103027344,1.0,0.364646166563034,1.0,1.0,0.0,1.0,-1.856478810310364,1.8564759492874143,2.7704538752004737e-06,1.4213752746582031,0.9308575391769408,0.9308575391769408,0.0,70.72380065917969,61.0,43529.62109375,0.0,588.5343627929688,1.0,280.9393005371094,284.0443420410156,296.0911560058594,298.8931579589844,293.1499938964844,293.1499938964844,280.6499938964844,33543.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138602375984192,1.0,0.0,0.0,3.3530189990997314,3.353039026260376,7.501797654185793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.05224609375,0.0,1175.932861328125,1895.4371337890625,0.0,2598.78662109375,0.8304211497306824,1.0,0.0,3.0,1.0,0.0
18085440,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9305713176727296,0.3576926589012146,0.3217014372348785,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7909256815910339,0.2193127423524856,0.2091825008392334,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8308413624763489,0.2553358078002929,0.179579883813858,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7753471732139587,0.2067327946424484,0.1973465681076049,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6833961009979248,0.1401619017124176,0.6389092206954956,285.0146484375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.315673828125,285.0118103027344,1.0,0.364646166563034,1.0,1.0,0.0,1.0,-1.856478810310364,1.8564759492874143,2.7704538752004737e-06,1.4213752746582031,0.9308575391769408,0.9308575391769408,0.0,70.72380065917969,61.0,43529.62109375,0.0,588.5343627929688,1.0,280.9393005371094,284.0443420410156,296.0911560058594,298.8931579589844,293.1499938964844,293.1499938964844,280.6499938964844,33543.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138602375984192,1.0,0.0,0.0,3.3530189990997314,3.353039026260376,7.501797654185793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.05224609375,0.0,1175.932861328125,1895.4371337890625,0.0,2598.78662109375,0.8304211497306824,1.0,0.0,3.0,1.0,0.0
18085500,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9372230172157288,0.3592854142189026,0.3233134150505066,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7948723435401917,0.2195103913545608,0.2094173431396484,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8345860242843628,0.2555122673511505,0.179770290851593,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7791023850440979,0.2068641483783722,0.1975128203630447,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6862059235572815,0.1398960649967193,0.6377225518226624,284.8816833496094,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3150634765625,284.8667297363281,1.0,0.3634595870971679,1.0,1.0,0.0,1.0,-1.857701063156128,1.8576983213424685,2.7718342607840896e-06,1.4207159280776978,0.8454375267028809,0.8454375267028809,0.0,69.43856048583984,61.0,44204.12109375,0.0,585.3380126953125,1.0,280.7048034667969,283.8855895996094,296.1573791503906,299.100830078125,293.1499938964844,293.1499938964844,280.6499938964844,36901.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200954794883728,1.0,0.0,0.0,3.335909605026245,3.3359298706054688,7.425433636853995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.27685546875,0.0,1182.968505859375,1895.4371337890625,0.0,2656.45361328125,0.827262282371521,1.0,0.0,3.0,1.0,0.0
18085560,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.946032464504242,0.3606259226799011,0.3244851529598236,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8006322979927063,0.2195653170347213,0.2094326764345169,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8400512933731079,0.2555003762245178,0.1797431409358978,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7846434116363525,0.2068599164485931,0.1974706202745437,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6906413435935974,0.1395380496978759,0.6358805298805237,284.8840637207031,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3121643066406,284.8924560546875,1.0,0.3613737225532532,1.0,1.0,0.0,1.0,-1.8568326234817505,1.8568297624588013,2.767734713415848e-06,1.4188882112503052,0.819727897644043,0.819727897644043,0.0,67.46713256835938,49.0,43813.16796875,0.0,578.4888305664062,1.0,280.6604919433594,283.9242248535156,296.1492614746094,299.0374450683594,293.1499938964844,293.1499938964844,280.95001220703125,40375.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224222660064697,1.0,0.0,0.0,3.201446056365967,3.201466083526612,6.838891408733616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.7666015625,0.0,1084.9443359375,1895.4371337890625,0.0,2678.0244140625,0.8029325008392334,1.0,0.0,3.0,1.0,0.0
18085620,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.974246382713318,0.3646170794963836,0.3275072276592254,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8210254311561584,0.2202509045600891,0.209672138094902,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8610273599624634,0.2562250792980194,0.1799167096614837,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8053743839263916,0.2073961794376373,0.1975773125886917,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7081422805786133,0.1392416954040527,0.632788360118866,285.02996826171875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3154602050781,285.02606201171875,1.0,0.3553034663200378,1.0,1.0,0.0,1.0,-1.8573685884475708,1.8573658466339111,2.768778131212457e-06,1.4189213514328003,0.9443513751029968,0.9443513751029968,0.0,61.19516754150391,37.0,43474.734375,0.0,559.0337524414062,1.0,280.93902587890625,284.0507202148437,296.08856201171875,298.8836669921875,293.1499938964844,293.1499938964844,280.6499938964844,32636.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811458945274353,1.0,0.0,0.0,3.343024253845215,3.343043804168701,7.457140895894554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.87060546875,0.0,1160.39404296875,1895.4371337890625,0.0,2576.635009765625,0.8273816704750061,1.0,0.0,3.0,1.0,0.0
18085680,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.974246382713318,0.3646170794963836,0.3275072276592254,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8210254311561584,0.2202509045600891,0.209672138094902,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8610273599624634,0.2562250792980194,0.1799167096614837,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8053743839263916,0.2073961794376373,0.1975773125886917,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7081422805786133,0.1392416954040527,0.632788360118866,285.02996826171875,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3154602050781,285.02606201171875,1.0,0.3553034663200378,1.0,1.0,0.0,1.0,-1.8573685884475708,1.8573658466339111,2.768778131212457e-06,1.4189213514328003,0.9443513751029968,0.9443513751029968,0.0,61.19516754150391,37.0,43474.734375,0.0,559.0337524414062,1.0,280.93902587890625,284.0507202148437,296.08856201171875,298.8836669921875,293.1499938964844,293.1499938964844,280.6499938964844,32636.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811458945274353,1.0,0.0,0.0,3.343024253845215,3.343043804168701,7.457140895894554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.87060546875,0.0,1160.39404296875,1895.4371337890625,0.0,2576.635009765625,0.8273816704750061,1.0,0.0,3.0,1.0,0.0
18085740,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.3677560687065124,0.3236061930656433,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8493843674659729,0.2205414772033691,0.2098127603530883,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8929862380027771,0.2563706338405609,0.1799605041742324,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8334216475486755,0.2075606286525726,0.1975910663604736,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7317628264427185,0.1387378275394439,0.6296355128288269,284.8773803710937,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3120422363281,284.8836975097656,1.0,0.3472113013267517,1.0,1.0,0.0,1.0,-1.85244369506836,1.8524409532547,2.757272795861354e-06,1.417191505432129,0.8224063515663147,0.8224063515663147,0.0,53.69987869262695,25.0,43746.0703125,0.0,531.0284423828125,1.0,280.66015625,283.9073181152344,296.1480407714844,299.0364685058594,293.1499938964844,293.1499938964844,280.95001220703125,39995.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217694163322449,1.0,0.0,0.0,3.214204788208008,3.214224576950073,6.893509976180212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.05224609375,0.0,1093.6064453125,1895.4371337890625,0.0,2671.969482421875,0.8050934672355652,1.0,0.0,3.0,1.0,0.0
18085800,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.3677560687065124,0.3236061930656433,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8493843674659729,0.2205414772033691,0.2098127603530883,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8929862380027771,0.2563706338405609,0.1799605041742324,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8334216475486755,0.2075606286525726,0.1975910663604736,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7317628264427185,0.1387378275394439,0.6296355128288269,284.8773803710937,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3120422363281,284.8836975097656,1.0,0.3472113013267517,1.0,1.0,0.0,1.0,-1.85244369506836,1.8524409532547,2.757272795861354e-06,1.417191505432129,0.8224063515663147,0.8224063515663147,0.0,53.69987869262695,25.0,43746.0703125,0.0,531.0284423828125,1.0,280.66015625,283.9073181152344,296.1480407714844,299.0364685058594,293.1499938964844,293.1499938964844,280.95001220703125,39995.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217694163322449,1.0,0.0,0.0,3.214204788208008,3.214224576950073,6.893509976180212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.05224609375,0.0,1093.6064453125,1895.4371337890625,0.0,2671.969482421875,0.8050934672355652,1.0,0.0,3.0,1.0,0.0
18085860,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.3772569298744201,0.2957148849964142,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8753709197044373,0.2211201786994934,0.2100282907485962,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.922831892967224,0.2569208145141601,0.1800703555345535,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8578487038612366,0.2079885751008987,0.1976728588342666,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7517478466033936,0.1384865939617157,0.6269633769989014,284.9933166503906,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3424377441406,284.9869079589844,1.0,0.3359538614749908,1.0,1.0,0.0,1.0,-1.8129507303237915,1.812947988510132,2.648113422765164e-06,1.389797925949097,0.9117352962493896,0.9117352962493896,0.0,47.77294158935547,28.0,42629.74609375,0.0,487.34228515625,1.0,280.9389343261719,284.01885986328125,296.0742492675781,298.83551025390625,293.1499938964844,293.1499938964844,280.6499938964844,33668.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094456195831299,1.0,0.0,0.0,3.312952280044556,3.312971830368042,7.323583872675954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.462890625,0.0,1139.7301025390625,1895.4371337890625,0.0,2558.0888671875,0.821342408657074,1.0,0.0,3.0,1.0,0.0
18085920,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.3772569298744201,0.2957148849964142,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8753709197044373,0.2211201786994934,0.2100282907485962,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.922831892967224,0.2569208145141601,0.1800703555345535,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8578487038612366,0.2079885751008987,0.1976728588342666,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7517478466033936,0.1384865939617157,0.6269633769989014,284.9933166503906,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3424377441406,284.9869079589844,1.0,0.3359538614749908,1.0,1.0,0.0,1.0,-1.8129507303237915,1.812947988510132,2.648113422765164e-06,1.389797925949097,0.9117352962493896,0.9117352962493896,0.0,47.77294158935547,28.0,42629.74609375,0.0,487.34228515625,1.0,280.9389343261719,284.01885986328125,296.0742492675781,298.83551025390625,293.1499938964844,293.1499938964844,280.6499938964844,33668.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094456195831299,1.0,0.0,0.0,3.312952280044556,3.312971830368042,7.323583872675954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.462890625,0.0,1139.7301025390625,1895.4371337890625,0.0,2558.0888671875,0.821342408657074,1.0,0.0,3.0,1.0,0.0
18085980,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.3896037340164184,0.2741979658603668,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8985704779624939,0.2213591188192367,0.2102315127849578,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9500573873519896,0.2569705843925476,0.1801218092441558,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8799203038215637,0.2080923169851303,0.1977438330650329,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.770056962966919,0.1382614970207214,0.6254088282585144,284.869873046875,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3900756835937,284.88116455078125,1.0,0.3284491598606109,1.0,1.0,0.0,1.0,-1.7856347560882568,1.7856321334838867,2.5743252081156243e-06,1.3709943294525146,0.7867957353591919,0.7867957353591919,0.0,43.59544372558594,46.0,42129.8125,0.0,457.2745666503906,1.0,280.6611328125,283.9335021972656,296.1179504394531,298.9131164550781,293.1499938964844,293.1499938964844,280.95001220703125,42286.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143954873085022,1.0,0.0,0.0,3.0685667991638184,3.0685858726501465,6.282963340709102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.52734375,0.0,985.4910278320312,1895.4371337890625,0.0,2603.728515625,0.7762615084648132,1.0,0.0,3.0,1.0,0.0
18086040,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.3896037340164184,0.2741979658603668,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8985704779624939,0.2213591188192367,0.2102315127849578,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9500573873519896,0.2569705843925476,0.1801218092441558,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8799203038215637,0.2080923169851303,0.1977438330650329,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.770056962966919,0.1382614970207214,0.6254088282585144,284.869873046875,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3900756835937,284.88116455078125,1.0,0.3284491598606109,1.0,1.0,0.0,1.0,-1.7856347560882568,1.7856321334838867,2.5743252081156243e-06,1.3709943294525146,0.7867957353591919,0.7867957353591919,0.0,43.59544372558594,46.0,42129.8125,0.0,457.2745666503906,1.0,280.6611328125,283.9335021972656,296.1179504394531,298.9131164550781,293.1499938964844,293.1499938964844,280.95001220703125,42286.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143954873085022,1.0,0.0,0.0,3.0685667991638184,3.0685858726501465,6.282963340709102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.52734375,0.0,985.4910278320312,1895.4371337890625,0.0,2603.728515625,0.7762615084648132,1.0,0.0,3.0,1.0,0.0
18086100,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.3957664966583252,0.2718897461891174,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9014212489128112,0.2216827422380447,0.2103920727968216,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.953133225440979,0.2572649717330932,0.1801907569169998,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.882594645023346,0.208331286907196,0.1978335231542587,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7721526026725769,0.1383279860019683,0.6251699924468994,285.0046691894531,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4140930175781,285.01690673828125,1.0,0.3281213939189911,1.0,1.0,0.0,1.0,-1.7829432487487793,1.7829407453536987,2.567666570030269e-06,1.3695601224899292,0.8711509704589844,0.8711509704589844,0.0,43.18082809448242,46.0,41654.8515625,0.0,454.3528442382813,1.0,280.8865051269531,284.0712280273437,296.0516052246094,298.7046203613281,293.1499938964844,293.1499938964844,280.95001220703125,35480.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044754862785339,1.0,0.0,0.0,3.1146788597106934,3.114696979522705,6.473212579294341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.11865234375,0.0,979.925048828125,1895.4371337890625,0.0,2512.41357421875,0.7815360426902771,1.0,0.0,3.0,1.0,0.0
18086160,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.4009244740009308,0.2747636139392853,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8987675309181213,0.222138300538063,0.2107996642589569,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9500395059585572,0.2577117383480072,0.1804841458797454,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8799262642860413,0.2086929082870483,0.1981557011604309,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7697099447250366,0.1384972333908081,0.6258588433265686,285.0162048339844,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4317321777344,285.01336669921875,1.0,0.3297123908996582,1.0,1.0,0.0,1.0,-1.7884414196014404,1.7884387969970703,2.583541345302365e-06,1.3742233514785769,0.9017446041107178,0.9017446041107178,0.0,43.78023147583008,64.0,41901.578125,0.0,459.5870056152344,1.0,280.9374694824219,284.056640625,296.0628967285156,298.755615234375,293.1499938964844,293.1499938964844,281.25,32930.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992876172065735,1.0,0.0,0.0,3.212735414505005,3.212754249572754,6.887208883199492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.7314453125,0.0,1045.7852783203125,1895.4371337890625,0.0,2464.91357421875,0.7984746694564819,1.0,0.0,3.0,1.0,0.0
18086220,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.9990000128746032,0.4074389934539795,0.2937740087509155,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8799227476119995,0.2231940329074859,0.2118632942438125,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.9275524020195008,0.2587368488311767,0.1812479048967361,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8616558313369751,0.2095468938350677,0.1990343630313873,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7537558078765869,0.1388530880212783,0.6280179619789124,285.1500549316406,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4405212402344,285.150390625,1.0,0.3378362357616424,1.0,1.0,0.0,1.0,-1.8170959949493408,1.8170932531356807,2.664314934008871e-06,1.3963358402252195,1.0,1.0,0.0,47.62520980834961,82.0,41994.33984375,0.0,489.5731506347656,1.0,281.2388916015625,284.1840515136719,296.0883178710937,298.76153564453125,293.1499938964844,293.1499938964844,280.95001220703125,31147.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902511954307556,1.0,0.0,0.0,3.4077394008636475,3.407759428024292,7.748650432404247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.12109375,0.0,1211.148193359375,1895.4371337890625,0.0,2382.649169921875,0.8405026197433472,1.0,0.0,3.0,1.0,0.0
18086280,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.9990000128746032,0.4074389934539795,0.2937740087509155,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8799227476119995,0.2231940329074859,0.2118632942438125,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.9275524020195008,0.2587368488311767,0.1812479048967361,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8616558313369751,0.2095468938350677,0.1990343630313873,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7537558078765869,0.1388530880212783,0.6280179619789124,285.1500549316406,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4405212402344,285.150390625,1.0,0.3378362357616424,1.0,1.0,0.0,1.0,-1.8170959949493408,1.8170932531356807,2.664314934008871e-06,1.3963358402252195,1.0,1.0,0.0,47.62520980834961,82.0,41994.33984375,0.0,489.5731506347656,1.0,281.2388916015625,284.1840515136719,296.0883178710937,298.76153564453125,293.1499938964844,293.1499938964844,280.95001220703125,31147.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902511954307556,1.0,0.0,0.0,3.4077394008636475,3.407759428024292,7.748650432404247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.12109375,0.0,1211.148193359375,1895.4371337890625,0.0,2382.649169921875,0.8405026197433472,1.0,0.0,3.0,1.0,0.0
18086340,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9990000128746032,0.4073770940303802,0.327730268239975,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8497909307479858,0.2236992716789245,0.2128028869628906,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8922471404075623,0.2589808404445648,0.1818149238824844,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8330143094062805,0.2098727822303772,0.199795514345169,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7287181615829468,0.1385994702577591,0.6290896534919739,284.9566955566406,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.4069519042969,284.9561462402344,1.0,0.3512070477008819,1.0,1.0,0.0,1.0,-1.8618710041046145,1.8618682622909544,2.792657369354856e-06,1.4302769899368286,0.9710715413093568,0.9710715413093568,0.0,54.88888931274414,100.0,43880.52734375,0.0,542.1876831054688,1.0,280.9592590332031,283.9533996582031,296.1950378417969,299.0594787597656,293.1499938964844,293.1499938964844,280.6499938964844,33689.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090647459030151,1.0,0.0,0.0,3.504946708679199,3.50496792793274,8.197022225431283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.7177734375,0.0,1325.1715087890625,1895.4371337890625,0.0,2554.58349609375,0.8644106984138489,1.0,0.0,3.0,1.0,0.0
18086400,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9990000128746032,0.4073770940303802,0.327730268239975,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8497909307479858,0.2236992716789245,0.2128028869628906,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8922471404075623,0.2589808404445648,0.1818149238824844,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8330143094062805,0.2098727822303772,0.199795514345169,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7287181615829468,0.1385994702577591,0.6290896534919739,284.9566955566406,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.4069519042969,284.9561462402344,1.0,0.3512070477008819,1.0,1.0,0.0,1.0,-1.8618710041046145,1.8618682622909544,2.792657369354856e-06,1.4302769899368286,0.9710715413093568,0.9710715413093568,0.0,54.88888931274414,100.0,43880.52734375,0.0,542.1876831054688,1.0,280.9592590332031,283.9533996582031,296.1950378417969,299.0594787597656,293.1499938964844,293.1499938964844,280.6499938964844,33689.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090647459030151,1.0,0.0,0.0,3.504946708679199,3.50496792793274,8.197022225431283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.7177734375,0.0,1325.1715087890625,1895.4371337890625,0.0,2554.58349609375,0.8644106984138489,1.0,0.0,3.0,1.0,0.0
18086460,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9894059896469116,0.4015414416790008,0.3630642890930176,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.812664806842804,0.2239679247140884,0.2134364992380142,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8502860069274902,0.2588516771793365,0.1820136904716491,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7953601479530334,0.2099759727716446,0.2002734839916229,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6938971877098083,0.137912169098854,0.6281350255012512,284.8667297363281,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3392028808594,284.8750305175781,1.0,0.3678702712059021,1.0,1.0,0.0,1.0,-1.9042298793792725,1.9042268991470337,2.918201971624512e-06,1.4630038738250732,0.8622394800186157,0.8622394800186157,0.0,66.59074401855469,103.0,45190.6484375,0.0,609.9833984375,1.0,280.6592712402344,283.8498840332031,296.2012939453125,299.1723022460937,293.1499938964844,293.1499938964844,280.95001220703125,39434.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267084956169128,1.0,0.0,0.0,3.3805859088897705,3.3806073665618896,7.62565719014674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.61767578125,0.0,1242.72900390625,1895.4371337890625,0.0,2717.826416015625,0.8417037129402161,1.0,0.0,3.0,1.0,0.0
18086520,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9894059896469116,0.4015414416790008,0.3630642890930176,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.812664806842804,0.2239679247140884,0.2134364992380142,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8502860069274902,0.2588516771793365,0.1820136904716491,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7953601479530334,0.2099759727716446,0.2002734839916229,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6938971877098083,0.137912169098854,0.6281350255012512,284.8667297363281,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3392028808594,284.8750305175781,1.0,0.3678702712059021,1.0,1.0,0.0,1.0,-1.9042298793792725,1.9042268991470337,2.918201971624512e-06,1.4630038738250732,0.8622394800186157,0.8622394800186157,0.0,66.59074401855469,103.0,45190.6484375,0.0,609.9833984375,1.0,280.6592712402344,283.8498840332031,296.2012939453125,299.1723022460937,293.1499938964844,293.1499938964844,280.95001220703125,39434.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267084956169128,1.0,0.0,0.0,3.3805859088897705,3.3806073665618896,7.62565719014674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.61767578125,0.0,1242.72900390625,1895.4371337890625,0.0,2717.826416015625,0.8417037129402161,1.0,0.0,3.0,1.0,0.0
18086580,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9490892291069032,0.4020818173885345,0.3619277477264404,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7802795767784119,0.2252139151096344,0.2148216962814331,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8184676170349121,0.2598779201507568,0.1828499287366867,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7635965347290039,0.2110101878643036,0.201471522450447,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6640698909759521,0.1378815621137619,0.629228949546814,285.0358581542969,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3162536621094,285.0338134765625,1.0,0.3794063627719879,1.0,1.0,0.0,1.0,-1.9088068008422847,1.9088038206100464,2.930745495177689e-06,1.465680718421936,0.9957653880119324,0.9957653880119324,0.0,78.86210632324219,91.0,44819.09765625,0.0,653.0700073242188,1.0,280.9410400390625,284.0048828125,296.1233215332031,299.0015563964844,293.1499938964844,293.1499938964844,280.6499938964844,32971.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194799423217773,1.0,0.0,0.0,3.4985854625701904,3.4986066818237305,8.167295959538023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.02490234375,0.0,1313.570556640625,1895.4371337890625,0.0,2650.752197265625,0.8627985119819641,1.0,0.0,3.0,1.0,0.0
18086640,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9490892291069032,0.4020818173885345,0.3619277477264404,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7802795767784119,0.2252139151096344,0.2148216962814331,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8184676170349121,0.2598779201507568,0.1828499287366867,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7635965347290039,0.2110101878643036,0.201471522450447,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6640698909759521,0.1378815621137619,0.629228949546814,285.0358581542969,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3162536621094,285.0338134765625,1.0,0.3794063627719879,1.0,1.0,0.0,1.0,-1.9088068008422847,1.9088038206100464,2.930745495177689e-06,1.465680718421936,0.9957653880119324,0.9957653880119324,0.0,78.86210632324219,91.0,44819.09765625,0.0,653.0700073242188,1.0,280.9410400390625,284.0048828125,296.1233215332031,299.0015563964844,293.1499938964844,293.1499938964844,280.6499938964844,32971.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194799423217773,1.0,0.0,0.0,3.4985854625701904,3.4986066818237305,8.167295959538023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.02490234375,0.0,1313.570556640625,1895.4371337890625,0.0,2650.752197265625,0.8627985119819641,1.0,0.0,3.0,1.0,0.0
18086700,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9423304796218872,0.4034649431705475,0.3632467687129974,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7752497792243958,0.2258711010217666,0.2156099379062652,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8132734894752502,0.2603551745414734,0.1833408623933792,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7587551474571228,0.2115659117698669,0.2021585255861282,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6592991352081299,0.1380147188901901,0.6303210854530334,284.89581298828125,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3149719238281,284.8795166015625,1.0,0.382072240114212,1.0,1.0,0.0,1.0,-1.914064884185791,1.9140620231628416,2.946424046967877e-06,1.4696252346038818,0.9119165539741516,0.9119165539741516,0.0,81.52472686767578,91.0,45749.9140625,0.0,665.7455444335938,1.0,280.7008972167969,283.8319091796875,296.1893615722656,299.22265625,293.1499938964844,293.1499938964844,280.6499938964844,35372.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275455832481384,1.0,0.0,0.0,3.5110855102539062,3.5111072063446045,8.225761689573119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.8701171875,0.0,1343.5367431640625,1895.4371337890625,0.0,2725.609619140625,0.8658831715583801,1.0,0.0,3.0,1.0,0.0
18086760,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9406699538230896,0.4047885239124298,0.364423543214798,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7738838791847229,0.2264116108417511,0.2161834388971328,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.811587929725647,0.2606497704982757,0.1836086064577102,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7573955655097961,0.2120121568441391,0.2026416212320327,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6577579379081726,0.1381230652332306,0.6309545040130615,284.87286376953125,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.31329345703125,284.8785705566406,1.0,0.3832527101039886,1.0,1.0,0.0,1.0,-1.917830228805542,1.9178272485733032,2.957685410365229e-06,1.4724533557891846,0.8701713681221008,0.8701713681221008,0.0,82.52090454101562,79.0,45590.265625,0.0,671.8895874023438,1.0,280.65869140625,283.8391418457031,296.18426513671875,299.1762084960937,293.1499938964844,293.1499938964844,280.95001220703125,38881.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314661383628845,1.0,0.0,0.0,3.4200809001922607,3.42010235786438,7.804877100170415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.13330078125,0.0,1277.2469482421875,1895.4371337890625,0.0,2762.09814453125,0.8494203686714172,1.0,0.0,3.0,1.0,0.0
18086820,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9518413543701172,0.4094240069389343,0.3679509162902832,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7814241647720337,0.2282966822385788,0.2176171541213989,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8184337615966797,0.2622168362140655,0.1844108700752258,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7644056081771851,0.2136614918708801,0.2038672417402267,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.6636117100715637,0.1389985233545303,0.6334191560745239,285.053466796875,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3241271972656,285.0523986816406,1.0,0.3824067413806915,1.0,1.0,0.0,1.0,-1.929176926612854,1.9291739463806152,2.991762357851257e-06,1.4809705018997192,1.0,1.0,0.0,80.29383087158203,67.0,45309.07421875,0.0,673.3645629882812,1.0,280.9410400390625,284.0086975097656,296.12823486328125,299.0297546386719,293.1499938964844,293.1499938964844,280.6499938964844,33093.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224219679832458,1.0,0.0,0.0,3.5309500694274902,3.5309715270996094,8.319101425513509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.2724609375,0.0,1347.47802734375,1895.4371337890625,0.0,2678.021728515625,0.8700185418128967,1.0,0.0,3.0,1.0,0.0
