time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086880,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9518413543701172,0.4094240069389343,0.3679509162902832,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7814241647720337,0.2282966822385788,0.2176171541213989,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8184337615966797,0.2622168362140655,0.1844108700752258,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7644056081771851,0.2136614918708801,0.2038672417402267,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.6636117100715637,0.1389985233545303,0.6334191560745239,285.053466796875,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3241271972656,285.0523986816406,1.0,0.3824067413806915,1.0,1.0,0.0,1.0,-1.929176926612854,1.9291739463806152,2.991762357851257e-06,1.4809705018997192,1.0,1.0,0.0,80.29383087158203,67.0,45309.07421875,0.0,673.3645629882812,1.0,280.9410400390625,284.0086975097656,296.12823486328125,299.0297546386719,293.1499938964844,293.1499938964844,280.6499938964844,33093.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224219679832458,1.0,0.0,0.0,3.5309500694274902,3.5309715270996094,8.319101425513509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.2724609375,0.0,1347.47802734375,1895.4371337890625,0.0,2678.021728515625,0.8700185418128967,1.0,0.0,3.0,1.0,0.0
18086940,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9737977981567384,0.4131897985935211,0.3714382946491241,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7988582253456116,0.2300404012203216,0.2191478759050369,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8343520760536194,0.2634487152099609,0.1852346658706665,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7810278534889221,0.21518075466156,0.2051799148321151,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6783907413482666,0.1399636715650558,0.6368547677993774,284.8841552734375,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.330078125,284.8878173828125,1.0,0.3786385655403137,1.0,1.0,0.0,1.0,-1.9418975114822388,1.94189453125,3.030278321602964e-06,1.4905532598495483,0.8952972292900085,0.8952972292900085,0.0,74.56336212158203,55.0,46280.1640625,0.0,664.32080078125,1.0,280.6588134765625,283.8285827636719,296.1999816894531,299.2297668457031,293.1499938964844,293.1499938964844,280.95001220703125,37895.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347225785255432,1.0,0.0,0.0,3.486083745956421,3.486105442047119,8.109029749903129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.5771484375,0.0,1336.149169921875,1895.4371337890625,0.0,2792.450439453125,0.8633812665939331,1.0,0.0,3.0,1.0,0.0
18087000,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9737977981567384,0.4131897985935211,0.3714382946491241,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7988582253456116,0.2300404012203216,0.2191478759050369,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8343520760536194,0.2634487152099609,0.1852346658706665,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7810278534889221,0.21518075466156,0.2051799148321151,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6783907413482666,0.1399636715650558,0.6368547677993774,284.8841552734375,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.330078125,284.8878173828125,1.0,0.3786385655403137,1.0,1.0,0.0,1.0,-1.9418975114822388,1.94189453125,3.030278321602964e-06,1.4905532598495483,0.8952972292900085,0.8952972292900085,0.0,74.56336212158203,55.0,46280.1640625,0.0,664.32080078125,1.0,280.6588134765625,283.8285827636719,296.1999816894531,299.2297668457031,293.1499938964844,293.1499938964844,280.95001220703125,37895.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347225785255432,1.0,0.0,0.0,3.486083745956421,3.486105442047119,8.109029749903129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.5771484375,0.0,1336.149169921875,1895.4371337890625,0.0,2792.450439453125,0.8633812665939331,1.0,0.0,3.0,1.0,0.0
18087060,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9990000128746032,0.4182950556278229,0.3738173544406891,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8246769309043884,0.2323645949363708,0.2207876294851303,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8600303530693054,0.2653602957725525,0.1861221194267273,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8073305487632751,0.2172377407550811,0.2065832912921905,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7019851207733154,0.1413739025592804,0.6408296823501587,285.0705261230469,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3440246582031,285.0710754394531,1.0,0.3728766143321991,1.0,1.0,0.0,1.0,-1.954084396362305,1.9540812969207764,3.067153556912672e-06,1.4995373487472534,1.0,1.0,0.0,66.68075561523438,43.0,45913.57421875,0.0,647.6183471679688,1.0,280.9416198730469,284.0104064941406,296.1468200683594,299.0865478515625,293.1499938964844,293.1499938964844,280.6499938964844,33782.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265148997306824,1.0,0.0,0.0,3.5751378536224365,3.575159788131714,8.528622288395127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.244140625,0.0,1398.5665283203125,1895.4371337890625,0.0,2716.027099609375,0.8804423213005066,1.0,0.0,3.0,1.0,0.0
18087120,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9990000128746032,0.4182950556278229,0.3738173544406891,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8246769309043884,0.2323645949363708,0.2207876294851303,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8600303530693054,0.2653602957725525,0.1861221194267273,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8073305487632751,0.2172377407550811,0.2065832912921905,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7019851207733154,0.1413739025592804,0.6408296823501587,285.0705261230469,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3440246582031,285.0710754394531,1.0,0.3728766143321991,1.0,1.0,0.0,1.0,-1.954084396362305,1.9540812969207764,3.067153556912672e-06,1.4995373487472534,1.0,1.0,0.0,66.68075561523438,43.0,45913.57421875,0.0,647.6183471679688,1.0,280.9416198730469,284.0104064941406,296.1468200683594,299.0865478515625,293.1499938964844,293.1499938964844,280.6499938964844,33782.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265148997306824,1.0,0.0,0.0,3.5751378536224365,3.575159788131714,8.528622288395127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.244140625,0.0,1398.5665283203125,1895.4371337890625,0.0,2716.027099609375,0.8804423213005066,1.0,0.0,3.0,1.0,0.0
18087180,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9990000128746032,0.4268357157707214,0.3472256660461426,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8463956117630005,0.2344041168689727,0.222664400935173,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.883453369140625,0.2667887508869171,0.1871387511491775,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8287432789802551,0.2190198302268982,0.2082099914550781,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7217823266983032,0.1427396237850189,0.646264910697937,284.8644104003906,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.3746032714844,284.8659362792969,1.0,0.3643389046192169,1.0,1.0,0.0,1.0,-1.93429434299469,1.9342913627624512,3.0052174224692862e-06,1.4834250211715698,0.8919143676757812,0.8919143676757812,0.0,60.42970275878906,31.0,46346.359375,0.0,611.9014282226562,1.0,280.6576232910156,283.79852294921875,296.212158203125,299.26123046875,293.1499938964844,293.1499938964844,280.3500061035156,38424.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380836844444275,1.0,0.0,0.0,3.523654222488404,3.523676633834839,8.284758905574563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.84130859375,0.0,1378.4873046875,1895.4371337890625,0.0,2823.816162109375,0.8718115091323853,1.0,0.0,3.0,1.0,0.0
18087240,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9990000128746032,0.4268357157707214,0.3472256660461426,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8463956117630005,0.2344041168689727,0.222664400935173,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.883453369140625,0.2667887508869171,0.1871387511491775,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8287432789802551,0.2190198302268982,0.2082099914550781,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7217823266983032,0.1427396237850189,0.646264910697937,284.8644104003906,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.3746032714844,284.8659362792969,1.0,0.3643389046192169,1.0,1.0,0.0,1.0,-1.93429434299469,1.9342913627624512,3.0052174224692862e-06,1.4834250211715698,0.8919143676757812,0.8919143676757812,0.0,60.42970275878906,31.0,46346.359375,0.0,611.9014282226562,1.0,280.6576232910156,283.79852294921875,296.212158203125,299.26123046875,293.1499938964844,293.1499938964844,280.3500061035156,38424.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380836844444275,1.0,0.0,0.0,3.523654222488404,3.523676633834839,8.284758905574563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.84130859375,0.0,1378.4873046875,1895.4371337890625,0.0,2823.816162109375,0.8718115091323853,1.0,0.0,3.0,1.0,0.0
18087300,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.9990000128746032,0.4330888986587524,0.331587940454483,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.8600718975067139,0.2352975308895111,0.2234046310186386,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.8980180025100708,0.2673174738883972,0.1874400675296783,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.8415534496307373,0.219785138964653,0.208830788731575,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7329660654067993,0.1434033364057541,0.6486126184463501,284.76910400390625,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.401611328125,284.7637023925781,1.0,0.3591629266738891,1.0,1.0,0.0,1.0,-1.9203331470489504,1.920330166816712,2.962651933557936e-06,1.4725497961044312,0.7869859933853149,0.7869859933853149,0.0,56.94248580932617,31.0,46414.6640625,0.0,590.1754150390625,1.0,280.4050598144531,283.6962280273437,296.2292175292969,299.35906982421875,293.1499938964844,293.1499938964844,280.3500061035156,43800.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437622785568237,1.0,0.0,0.0,3.3692166805267334,3.3692386150360107,7.574452070002735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.599609375,0.0,1261.989501953125,1895.4371337890625,0.0,2876.8857421875,0.8394262790679932,1.0,0.0,3.0,1.0,0.0
18087360,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9990000128746032,0.4407011866569519,0.3142001330852508,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8766542077064514,0.2362816631793975,0.2241245657205581,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9160717129707336,0.2679530382156372,0.1877152770757675,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8570418357849121,0.2206300199031829,0.2094270884990692,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7462786436080933,0.1441752165555954,0.6510986685752869,284.8504333496094,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.43682861328125,284.8611145019531,1.0,0.3534559607505798,1.0,1.0,0.0,1.0,-1.904351592063904,1.904348611831665,2.914437345680198e-06,1.4601610898971558,0.7904428839683533,0.7904428839683533,0.0,53.22958755493164,34.0,45619.84765625,0.0,566.5718994140625,1.0,280.36090087890625,283.81329345703125,296.18719482421875,299.2067565917969,293.1499938964844,293.1499938964844,280.6499938964844,44274.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419989347457886,1.0,0.0,0.0,3.1519784927368164,3.15199875831604,6.629180120398814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.5244140625,0.0,1067.6302490234375,1895.4371337890625,0.0,2860.39697265625,0.7974349856376648,1.0,0.0,3.0,1.0,0.0
18087420,297.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.4589427411556244,0.2870367169380188,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9074636697769164,0.2391077131032943,0.2263801842927932,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9508562684059144,0.2702488303184509,0.1889870017766952,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8862246870994568,0.2231167554855346,0.2113789916038513,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7719978094100952,0.1465083211660385,0.659605860710144,284.9921875,284.95001220703125,296.7799987792969,293.1925964355469,296.7789001464844,297.52691650390625,284.9892578125,1.0,0.3467201590538025,1.0,1.0,0.0,1.0,-1.888511180877685,1.8885083198547363,2.8667589049291564e-06,1.447638988494873,0.8879119157791138,0.8879119157791138,0.0,48.00458908081055,54.0,44939.64453125,0.0,538.579345703125,1.0,280.63818359375,283.9440002441406,296.1295471191406,299.0158386230469,293.1499938964844,293.1499938964844,280.95001220703125,34409.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246423006057739,1.0,0.0,0.0,3.250394344329834,3.250413656234741,7.049615646792518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.91064453125,0.0,1088.4583740234375,1895.4371337890625,0.0,2698.62939453125,0.8081385493278503,1.0,0.0,3.0,1.0,0.0
18087480,297.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.4589427411556244,0.2870367169380188,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9074636697769164,0.2391077131032943,0.2263801842927932,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9508562684059144,0.2702488303184509,0.1889870017766952,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8862246870994568,0.2231167554855346,0.2113789916038513,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7719978094100952,0.1465083211660385,0.659605860710144,284.9921875,284.95001220703125,296.7799987792969,293.1925964355469,296.7789001464844,297.52691650390625,284.9892578125,1.0,0.3467201590538025,1.0,1.0,0.0,1.0,-1.888511180877685,1.8885083198547363,2.8667589049291564e-06,1.447638988494873,0.8879119157791138,0.8879119157791138,0.0,48.00458908081055,54.0,44939.64453125,0.0,538.579345703125,1.0,280.63818359375,283.9440002441406,296.1295471191406,299.0158386230469,293.1499938964844,293.1499938964844,280.95001220703125,34409.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246423006057739,1.0,0.0,0.0,3.250394344329834,3.250413656234741,7.049615646792518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.91064453125,0.0,1088.4583740234375,1895.4371337890625,0.0,2698.62939453125,0.8081385493278503,1.0,0.0,3.0,1.0,0.0
18087540,297.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.9990000128746032,0.4754562973976135,0.2834845185279846,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.9161251783370972,0.2423761785030365,0.2293410301208496,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.9583942890167236,0.2729527950286865,0.190787062048912,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.893778920173645,0.226010113954544,0.2139955461025238,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.7801021933555603,0.1493651568889618,0.6718136668205261,285.1174621582031,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.6050109863281,285.11700439453125,1.0,0.3499426543712616,1.0,1.0,0.0,1.0,-1.9077352285385127,1.907732367515564,2.9238271963549778e-06,1.4622294902801514,1.0,1.0,0.0,47.8539924621582,74.0,44880.1484375,0.0,551.5360107421875,1.0,280.938720703125,284.0677795410156,296.15966796875,299.009521484375,293.1499938964844,293.1499938964844,280.6499938964844,31476.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132445216178894,1.0,0.0,0.0,3.428412914276123,3.4284331798553467,7.842951958991762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.41748046875,0.0,1233.401611328125,1895.4371337890625,0.0,2593.103759765625,0.8455122113227844,1.0,0.0,3.0,1.0,0.0
18087600,297.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.9990000128746032,0.4754562973976135,0.2834845185279846,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.9161251783370972,0.2423761785030365,0.2293410301208496,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.9583942890167236,0.2729527950286865,0.190787062048912,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.893778920173645,0.226010113954544,0.2139955461025238,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.7801021933555603,0.1493651568889618,0.6718136668205261,285.1174621582031,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.6050109863281,285.11700439453125,1.0,0.3499426543712616,1.0,1.0,0.0,1.0,-1.9077352285385127,1.907732367515564,2.9238271963549778e-06,1.4622294902801514,1.0,1.0,0.0,47.8539924621582,74.0,44880.1484375,0.0,551.5360107421875,1.0,280.938720703125,284.0677795410156,296.15966796875,299.009521484375,293.1499938964844,293.1499938964844,280.6499938964844,31476.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132445216178894,1.0,0.0,0.0,3.428412914276123,3.4284331798553467,7.842951958991762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.41748046875,0.0,1233.401611328125,1895.4371337890625,0.0,2593.103759765625,0.8455122113227844,1.0,0.0,3.0,1.0,0.0
18087660,297.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.4818641245365143,0.2913260161876678,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9093877673149108,0.2440546005964279,0.2310997694730758,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9508877992630004,0.2742008864879608,0.1918284446001052,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.887660562992096,0.227482259273529,0.2155547440052032,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7757793664932251,0.1508585810661316,0.6792060732841492,284.9730529785156,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.6286315917969,284.9588928222656,1.0,0.3551914095878601,1.0,1.0,0.0,1.0,-1.9312548637390137,1.931251883506775,2.995038130393368e-06,1.480439305305481,0.9716973304748536,0.9716973304748536,0.0,49.758750915527344,74.0,46313.92578125,0.0,574.5665283203125,1.0,280.6917419433594,283.8814392089844,296.2582092285156,299.2932434082031,293.1499938964844,293.1499938964844,280.6499938964844,32862.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235870003700256,1.0,0.0,0.0,3.489243030548096,3.4892640113830566,8.12373514236242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.919921875,0.0,1303.362060546875,1895.4371337890625,0.0,2688.83203125,0.860000491142273,1.0,0.0,3.0,1.0,0.0
18087720,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9990000128746032,0.4851796329021454,0.3021855056285858,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8993920087814331,0.245182603597641,0.2323068976402282,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.939037263393402,0.2749136686325073,0.1924516409635543,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8781136870384216,0.2284543216228485,0.2166139185428619,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7682161331176758,0.1518408954143524,0.6843458414077759,284.9370422363281,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.634521484375,284.93951416015625,1.0,0.3607416749000549,1.0,1.0,0.0,1.0,-1.9539313316345213,1.9539283514022827,3.064697011723183e-06,1.4980502128601074,0.946707010269165,0.946707010269165,0.0,52.22713851928711,94.0,46743.6796875,0.0,599.3657836914062,1.0,280.6583557128906,283.8568420410156,296.2691345214844,299.30615234375,293.1499938964844,293.1499938964844,280.3500061035156,34740.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293921947479248,1.0,0.0,0.0,3.491821050643921,3.49184250831604,8.135743883030955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.03857421875,0.0,1319.400634765625,1895.4371337890625,0.0,2742.788330078125,0.8622711896896362,1.0,0.0,3.0,1.0,0.0
18087780,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4879842400550842,0.3381996154785156,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8688219785690308,0.2476424574851989,0.2349058091640472,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.902052402496338,0.2763865888118744,0.1936875581741333,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.848883867263794,0.2305466383695602,0.2188728898763656,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7441441416740417,0.1537093520164489,0.6945098638534546,284.8895874023437,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6083068847656,284.90069580078125,1.0,0.3771607577800751,1.0,1.0,0.0,1.0,-2.0166938304901123,2.016690731048584,3.2623338483972475e-06,1.5469000339508057,0.8667441010475159,0.8667441010475159,0.0,60.65249252319336,112.0,48363.29296875,0.0,676.283447265625,1.0,280.3595275878906,283.7889709472656,296.2821044921875,299.4322814941406,293.1499938964844,293.1499938964844,280.6499938964844,39131.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451324105262756,1.0,0.0,0.0,3.3626580238342285,3.362679004669189,7.544990126007178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.10546875,0.0,1223.4847412109375,1895.4371337890625,0.0,2889.70263671875,0.8379443287849426,1.0,0.0,3.0,1.0,0.0
18087840,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4879842400550842,0.3381996154785156,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8688219785690308,0.2476424574851989,0.2349058091640472,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.902052402496338,0.2763865888118744,0.1936875581741333,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.848883867263794,0.2305466383695602,0.2188728898763656,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7441441416740417,0.1537093520164489,0.6945098638534546,284.8895874023437,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6083068847656,284.90069580078125,1.0,0.3771607577800751,1.0,1.0,0.0,1.0,-2.0166938304901123,2.016690731048584,3.2623338483972475e-06,1.5469000339508057,0.8667441010475159,0.8667441010475159,0.0,60.65249252319336,112.0,48363.29296875,0.0,676.283447265625,1.0,280.3595275878906,283.7889709472656,296.2821044921875,299.4322814941406,293.1499938964844,293.1499938964844,280.6499938964844,39131.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451324105262756,1.0,0.0,0.0,3.3626580238342285,3.362679004669189,7.544990126007178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.10546875,0.0,1223.4847412109375,1895.4371337890625,0.0,2889.70263671875,0.8379443287849426,1.0,0.0,3.0,1.0,0.0
18087900,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9990000128746032,0.4879495203495025,0.3593452572822571,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8533602952957153,0.2492007464170456,0.236376091837883,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8846814632415771,0.2775472998619079,0.1944599449634552,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8343008756637573,0.2318926453590393,0.2201562523841858,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7318688035011292,0.1547173112630844,0.6995015144348145,285.0618591308594,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.580810546875,285.07720947265625,1.0,0.3866577744483948,1.0,1.0,0.0,1.0,-2.052314043045044,2.0523107051849365,3.377589109732071e-06,1.5746679306030271,0.9881815910339355,0.9881815910339355,0.0,65.95545196533203,112.0,48485.8125,0.0,723.7705078125,1.0,280.5955505371094,283.9565734863281,296.2204895019531,299.26239013671875,293.1499938964844,293.1499938964844,280.6499938964844,33636.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411329388618469,1.0,0.0,0.0,3.432272434234619,3.432293176651001,7.860620598876267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.7841796875,0.0,1252.34765625,1895.4371337890625,0.0,2852.30224609375,0.8503463864326477,1.0,0.0,3.0,1.0,0.0
18087960,297.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.9990000128746032,0.4872921407222748,0.3812553286552429,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.839398980140686,0.2509901523590088,0.2381668835878372,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8687337040901184,0.278992235660553,0.19552943110466,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8209037184715271,0.2334551960229873,0.2217389792203903,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.720382571220398,0.1558342427015304,0.7052291035652161,285.12017822265625,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.54937744140625,285.1252136230469,1.0,0.3968647122383117,1.0,1.0,0.0,1.0,-2.090838432312012,2.090834856033325,3.504705773593741e-06,1.604706645011902,1.0,1.0,0.0,71.79476928710938,130.0,49270.25,0.0,777.2339477539062,1.0,280.6405029296875,283.9860534667969,296.235107421875,299.3565979003906,293.1499938964844,293.1499938964844,280.3500061035156,32830.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418214321136475,1.0,0.0,0.0,3.514820098876953,3.514841318130493,8.243268894148059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.5986328125,0.0,1329.046630859375,1895.4371337890625,0.0,2858.737548828125,0.8661317825317383,1.0,0.0,3.0,1.0,0.0
18088020,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.4821133315563202,0.4285182058811188,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8129740357398987,0.2541109621524811,0.2417123019695282,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8392243981361389,0.2812448740005493,0.1975854039192199,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7933502793312073,0.2361491471529007,0.2248749881982803,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6958734393119812,0.1576623767614364,0.7162156701087952,285.0014343261719,284.95001220703125,296.9633483886719,293.2391052246094,296.96240234375,297.46978759765625,285.0043029785156,1.0,0.41874560713768,1.0,1.0,0.0,1.0,-2.1712851524353027,2.171281337738037,3.778511654672912e-06,1.667520523071289,1.0,1.0,0.0,85.36751556396484,118.0,51883.48046875,0.0,899.9180908203125,1.0,280.3597412109375,283.81524658203125,296.31475830078125,299.6585388183594,293.1499938964844,293.1499938964844,280.04998779296875,34029.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608392477035522,1.0,0.0,0.0,3.5887343883514404,3.588756561279297,8.593615348218009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.064453125,0.0,1414.7879638671875,1895.4371337890625,0.0,3036.876220703125,0.8838090896606445,1.0,0.0,3.0,1.0,0.0
18088080,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.4821133315563202,0.4285182058811188,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8129740357398987,0.2541109621524811,0.2417123019695282,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8392243981361389,0.2812448740005493,0.1975854039192199,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7933502793312073,0.2361491471529007,0.2248749881982803,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6958734393119812,0.1576623767614364,0.7162156701087952,285.0014343261719,284.95001220703125,296.9633483886719,293.2391052246094,296.96240234375,297.46978759765625,285.0043029785156,1.0,0.41874560713768,1.0,1.0,0.0,1.0,-2.1712851524353027,2.171281337738037,3.778511654672912e-06,1.667520523071289,1.0,1.0,0.0,85.36751556396484,118.0,51883.48046875,0.0,899.9180908203125,1.0,280.3597412109375,283.81524658203125,296.31475830078125,299.6585388183594,293.1499938964844,293.1499938964844,280.04998779296875,34029.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608392477035522,1.0,0.0,0.0,3.5887343883514404,3.588756561279297,8.593615348218009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.064453125,0.0,1414.7879638671875,1895.4371337890625,0.0,3036.876220703125,0.8838090896606445,1.0,0.0,3.0,1.0,0.0
18088140,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.978057026863098,0.4783085882663727,0.4310509860515594,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7920601963996887,0.2565812766551971,0.2445876151323318,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8181292414665222,0.2826801240444183,0.1990088522434234,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7725690603256226,0.2382055222988128,0.2273609638214111,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6769450306892395,0.1589219272136688,0.7243320345878601,284.87030029296875,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.3989562988281,284.8744201660156,1.0,0.4290038645267486,1.0,1.0,0.0,1.0,-2.189310073852539,2.189306259155273,3.843050762952771e-06,1.6825963258743286,0.8955533504486084,0.8955533504486084,0.0,96.49041748046876,106.0,53018.83203125,0.0,959.9906616210938,1.0,280.0589904785156,283.66094970703125,296.3170471191406,299.7803649902344,293.1499938964844,293.1499938964844,280.3500061035156,38559.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779223561286926,1.0,0.0,0.0,3.5148959159851074,3.514918327331543,8.243625302384316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.6416015625,0.0,1370.4071044921875,1895.4371337890625,0.0,3197.10693359375,0.8705201745033264,1.0,0.0,3.0,1.0,0.0
18088200,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.978057026863098,0.4783085882663727,0.4310509860515594,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7920601963996887,0.2565812766551971,0.2445876151323318,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8181292414665222,0.2826801240444183,0.1990088522434234,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7725690603256226,0.2382055222988128,0.2273609638214111,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6769450306892395,0.1589219272136688,0.7243320345878601,284.87030029296875,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.3989562988281,284.8744201660156,1.0,0.4290038645267486,1.0,1.0,0.0,1.0,-2.189310073852539,2.189306259155273,3.843050762952771e-06,1.6825963258743286,0.8955533504486084,0.8955533504486084,0.0,96.49041748046876,106.0,53018.83203125,0.0,959.9906616210938,1.0,280.0589904785156,283.66094970703125,296.3170471191406,299.7803649902344,293.1499938964844,293.1499938964844,280.3500061035156,38559.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779223561286926,1.0,0.0,0.0,3.5148959159851074,3.514918327331543,8.243625302384316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.6416015625,0.0,1370.4071044921875,1895.4371337890625,0.0,3197.10693359375,0.8705201745033264,1.0,0.0,3.0,1.0,0.0
18088260,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.977635622024536,0.4819522202014923,0.4330799877643585,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7935213446617126,0.2598413228988647,0.2474126368761062,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8184162378311157,0.2850793600082397,0.2004524171352386,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7737029194831848,0.2409809976816177,0.2297507226467132,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6779874563217163,0.1608337759971618,0.7319460511207581,285.0582275390625,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.39727783203125,285.0602722167969,1.0,0.4326902329921722,1.0,1.0,0.0,1.0,-2.2118523120880127,2.211848497390747,3.922361884178827e-06,1.7001246213912964,1.0,1.0,0.0,97.93770599365234,94.0,52771.7109375,0.0,986.5738525390624,1.0,280.3413391113281,283.8458251953125,296.2494201660156,299.6119079589844,293.1499938964844,293.1499938964844,280.04998779296875,34171.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714885115623474,1.0,0.0,0.0,3.596027612686157,3.5960500240325928,8.62858030359348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.5869140625,0.0,1423.607421875,1895.4371337890625,0.0,3136.773193359375,0.8855119943618774,1.0,0.0,3.0,1.0,0.0
18088320,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.977635622024536,0.4819522202014923,0.4330799877643585,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7935213446617126,0.2598413228988647,0.2474126368761062,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8184162378311157,0.2850793600082397,0.2004524171352386,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7737029194831848,0.2409809976816177,0.2297507226467132,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6779874563217163,0.1608337759971618,0.7319460511207581,285.0582275390625,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.39727783203125,285.0602722167969,1.0,0.4326902329921722,1.0,1.0,0.0,1.0,-2.2118523120880127,2.211848497390747,3.922361884178827e-06,1.7001246213912964,1.0,1.0,0.0,97.93770599365234,94.0,52771.7109375,0.0,986.5738525390624,1.0,280.3413391113281,283.8458251953125,296.2494201660156,299.6119079589844,293.1499938964844,293.1499938964844,280.04998779296875,34171.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714885115623474,1.0,0.0,0.0,3.596027612686157,3.5960500240325928,8.62858030359348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.5869140625,0.0,1423.607421875,1895.4371337890625,0.0,3136.773193359375,0.8855119943618774,1.0,0.0,3.0,1.0,0.0
18088380,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9893670082092284,0.4856370389461517,0.436477780342102,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8059865832328796,0.262959361076355,0.2503158748149872,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8289995193481445,0.2871891260147095,0.201940044760704,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7854883074760437,0.2436170578002929,0.2321950793266296,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6890089511871338,0.1628509312868118,0.7404175400733948,284.9065856933594,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3955383300781,284.90966796875,1.0,0.4324164390563965,1.0,1.0,0.0,1.0,-2.234323740005493,2.2343196868896484,4.0028771763900295e-06,1.7179447412490845,0.9334855675697328,0.9334855675697328,0.0,94.30216217041016,82.0,54117.33203125,0.0,995.5311279296876,1.0,280.0574035644531,283.67059326171875,296.31005859375,299.8192443847656,293.1499938964844,293.1499938964844,279.75,37003.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830510973930359,1.0,0.0,0.0,3.5772452354431152,3.57726788520813,8.53867959449417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.533203125,0.0,1424.41552734375,1895.4371337890625,0.0,3245.167236328125,0.8832733035087585,1.0,0.0,3.0,1.0,0.0
18088440,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9893670082092284,0.4856370389461517,0.436477780342102,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8059865832328796,0.262959361076355,0.2503158748149872,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8289995193481445,0.2871891260147095,0.201940044760704,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7854883074760437,0.2436170578002929,0.2321950793266296,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6890089511871338,0.1628509312868118,0.7404175400733948,284.9065856933594,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3955383300781,284.90966796875,1.0,0.4324164390563965,1.0,1.0,0.0,1.0,-2.234323740005493,2.2343196868896484,4.0028771763900295e-06,1.7179447412490845,0.9334855675697328,0.9334855675697328,0.0,94.30216217041016,82.0,54117.33203125,0.0,995.5311279296876,1.0,280.0574035644531,283.67059326171875,296.31005859375,299.8192443847656,293.1499938964844,293.1499938964844,279.75,37003.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830510973930359,1.0,0.0,0.0,3.5772452354431152,3.57726788520813,8.53867959449417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.533203125,0.0,1424.41552734375,1895.4371337890625,0.0,3245.167236328125,0.8832733035087585,1.0,0.0,3.0,1.0,0.0
18088500,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.9970983266830444,0.4873278737068176,0.4378974437713623,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.8145847320556641,0.2644176483154297,0.2515853643417358,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.8367738127708435,0.2880859673023224,0.2024976909160614,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.7940685749053955,0.2448322921991348,0.2332372963428497,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.6969752311706543,0.1638225466012954,0.7441984415054321,284.8148803710937,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3930969238281,284.811279296875,1.0,0.4312182962894439,1.0,1.0,0.0,1.0,-2.244017601013184,2.244013547897339,4.03789408665034e-06,1.725639820098877,0.8454335927963257,0.8454335927963257,0.0,91.33699035644533,82.0,54876.40625,0.0,994.0894775390624,1.0,279.8027038574219,283.5567321777344,296.3343200683594,299.9642028808594,293.1499938964844,293.1499938964844,279.75,40363.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899927735328674,1.0,0.0,0.0,3.496182441711426,3.4962050914764404,8.156080752996786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.173828125,0.0,1364.1142578125,1895.4371337890625,0.0,3310.139892578125,0.8657547235488892,1.0,0.0,3.0,1.0,0.0
18088560,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.4895883202552795,0.4333511888980865,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8217266201972961,0.2659174799919128,0.2528471648693084,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8434708714485168,0.2890245020389557,0.2030319273471832,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8014771342277527,0.2460784763097763,0.2342678904533386,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7038758993148804,0.164823368191719,0.748046875,284.875,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3937683105469,284.88140869140625,1.0,0.4291665554046631,1.0,1.0,0.0,1.0,-2.244824409484864,2.2448203563690186,4.041866304760333e-06,1.7268929481506348,0.8480968475341797,0.8480968475341797,0.0,88.80406951904297,70.0,54573.796875,0.0,985.994140625,1.0,279.75946044921875,283.6283569335937,296.3074035644531,299.864501953125,293.1499938964844,293.1499938964844,280.04998779296875,40944.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912461996078491,1.0,0.0,0.0,3.367495536804199,3.3675169944763184,7.566715112261591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.11865234375,0.0,1240.613525390625,1895.4371337890625,0.0,3321.85986328125,0.8407348394393921,1.0,0.0,3.0,1.0,0.0
18088620,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.5002371668815613,0.4087933897972107,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8400372266769409,0.2697305679321289,0.2559868395328522,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.861781656742096,0.2918719351291656,0.204652726650238,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8199624419212341,0.2493193447589874,0.2368857562541961,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7208728790283203,0.1674438267946243,0.7578042149543762,285.0119934082031,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.441162109375,285.009765625,1.0,0.4230281710624695,1.0,1.0,0.0,1.0,-2.2376832962036133,2.237679243087769,4.016390448668972e-06,1.721428632736206,0.9591513872146606,0.9591513872146606,0.0,82.46856689453125,58.0,53995.95703125,0.0,953.8331909179688,1.0,280.04010009765625,283.76220703125,296.2615661621094,299.7054748535156,293.1499938964844,293.1499938964844,279.75,33923.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811054229736328,1.0,0.0,0.0,3.468721628189087,3.468742847442627,8.028459319575632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.51171875,0.0,1290.3699951171875,1895.4371337890625,0.0,3226.939453125,0.8566902875900269,1.0,0.0,3.0,1.0,0.0
18088680,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.5002371668815613,0.4087933897972107,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8400372266769409,0.2697305679321289,0.2559868395328522,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.861781656742096,0.2918719351291656,0.204652726650238,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8199624419212341,0.2493193447589874,0.2368857562541961,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7208728790283203,0.1674438267946243,0.7578042149543762,285.0119934082031,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.441162109375,285.009765625,1.0,0.4230281710624695,1.0,1.0,0.0,1.0,-2.2376832962036133,2.237679243087769,4.016390448668972e-06,1.721428632736206,0.9591513872146606,0.9591513872146606,0.0,82.46856689453125,58.0,53995.95703125,0.0,953.8331909179688,1.0,280.04010009765625,283.76220703125,296.2615661621094,299.7054748535156,293.1499938964844,293.1499938964844,279.75,33923.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811054229736328,1.0,0.0,0.0,3.468721628189087,3.468742847442627,8.028459319575632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.51171875,0.0,1290.3699951171875,1895.4371337890625,0.0,3226.939453125,0.8566902875900269,1.0,0.0,3.0,1.0,0.0
