time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088740,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.5144621729850769,0.3782950341701507,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8647554516792297,0.2731678485870361,0.2590884268283844,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8868348002433777,0.2941433489322662,0.206174835562706,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8429073691368103,0.2522011399269104,0.2394597381353378,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7415440678596497,0.1700145006179809,0.7682392597198486,284.8851623535156,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.5082702636719,284.8905639648437,1.0,0.4147465527057647,1.0,1.0,0.0,1.0,-2.2222371101379395,2.2222330570220947,3.9618744267500006e-06,1.7097834348678589,0.8476459980010986,0.8476459980010986,0.0,74.9172134399414,61.0,54150.51171875,0.0,909.9022827148438,1.0,279.7591552734375,283.640625,296.31787109375,299.8456420898437,293.1499938964844,293.1499938964844,280.04998779296875,39837.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880981206893921,1.0,0.0,0.0,3.330143451690674,3.330164194107056,7.399786454698187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.36669921875,0.0,1197.639404296875,1895.4371337890625,0.0,3292.416748046875,0.8308908343315125,1.0,0.0,3.0,1.0,0.0
18088800,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.5144621729850769,0.3782950341701507,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8647554516792297,0.2731678485870361,0.2590884268283844,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8868348002433777,0.2941433489322662,0.206174835562706,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8429073691368103,0.2522011399269104,0.2394597381353378,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7415440678596497,0.1700145006179809,0.7682392597198486,284.8851623535156,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.5082702636719,284.8905639648437,1.0,0.4147465527057647,1.0,1.0,0.0,1.0,-2.2222371101379395,2.2222330570220947,3.9618744267500006e-06,1.7097834348678589,0.8476459980010986,0.8476459980010986,0.0,74.9172134399414,61.0,54150.51171875,0.0,909.9022827148438,1.0,279.7591552734375,283.640625,296.31787109375,299.8456420898437,293.1499938964844,293.1499938964844,280.04998779296875,39837.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880981206893921,1.0,0.0,0.0,3.330143451690674,3.330164194107056,7.399786454698187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.36669921875,0.0,1197.639404296875,1895.4371337890625,0.0,3292.416748046875,0.8308908343315125,1.0,0.0,3.0,1.0,0.0
18088860,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.5255132913589478,0.3628105819225311,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8793652653694153,0.2757170796394348,0.2611638307571411,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9011739492416382,0.2959927022457123,0.2071939259767532,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8562930822372437,0.2543580234050751,0.2411825954914093,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7537633776664734,0.1719664186239242,0.7756252288818359,285.0302124023437,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.56512451171875,285.031005859375,1.0,0.4116759598255157,1.0,1.0,0.0,1.0,-2.21828031539917,2.2182765007019043,3.947812729165889e-06,1.7067053318023682,0.9500730037689208,0.9500730037689208,0.0,71.40132904052734,61.0,53576.515625,0.0,892.773193359375,1.0,280.0154113769531,283.7867736816406,296.2648620605469,299.6524963378906,293.1499938964844,293.1499938964844,280.04998779296875,33918.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792754411697388,1.0,0.0,0.0,3.394123077392578,3.3941433429718018,7.686850835852965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.25439453125,0.0,1217.4195556640625,1895.4371337890625,0.0,3209.789794921875,0.8412145376205444,1.0,0.0,3.0,1.0,0.0
18088920,297.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.5317890644073486,0.355269581079483,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8872610330581665,0.2772443294525146,0.2625217735767364,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.909026265144348,0.2971305847167969,0.2079292982816696,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8635836839675903,0.2556570470333099,0.2423276454210281,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7605205774307251,0.1731669157743454,0.7805480360984802,285.0199584960937,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.5937194824219,285.0173034667969,1.0,0.4105451703071594,1.0,1.0,0.0,1.0,-2.2190215587615967,2.219017744064331,3.950556219933787e-06,1.707347750663757,0.9615535736083984,0.9615535736083984,0.0,69.82052612304688,64.0,53691.69140625,0.0,887.5150146484375,1.0,280.0404052734375,283.7713317871094,296.2810974121094,299.7005920410156,293.1499938964844,293.1499938964844,279.75,33371.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776187300682068,1.0,0.0,0.0,3.44189715385437,3.441917896270752,7.904767471700325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.3203125,0.0,1259.9124755859375,1895.4371337890625,0.0,3194.260009765625,0.8501821160316467,1.0,0.0,3.0,1.0,0.0
18088980,297.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.547516405582428,0.3397500514984131,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9051331877708436,0.2809537053108215,0.2660366594791412,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9276665449142456,0.2995680272579193,0.2096796333789825,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8802226185798645,0.2587577700614929,0.2452656030654907,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7764174342155457,0.1762252300977707,0.7940248847007751,284.89813232421875,284.95001220703125,297.25665283203125,293.3255920410156,297.2557373046875,297.6603088378906,284.9040222167969,1.0,0.4092395603656769,1.0,1.0,0.0,1.0,-2.226417064666748,2.2264132499694824,3.97728945245035e-06,1.7133471965789795,0.8604211807250977,0.8604211807250977,0.0,66.84834289550781,82.0,54363.60546875,0.0,883.3892822265625,1.0,279.75927734375,283.6464233398437,296.3471069335937,299.8764953613281,293.1499938964844,293.1499938964844,280.04998779296875,38811.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858461976051331,1.0,0.0,0.0,3.338544607162476,3.3385653495788574,7.437169529111998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.36376953125,0.0,1198.5040283203125,1895.4371337890625,0.0,3271.34130859375,0.831915557384491,1.0,0.0,3.0,1.0,0.0
18089040,297.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.547516405582428,0.3397500514984131,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9051331877708436,0.2809537053108215,0.2660366594791412,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9276665449142456,0.2995680272579193,0.2096796333789825,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8802226185798645,0.2587577700614929,0.2452656030654907,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7764174342155457,0.1762252300977707,0.7940248847007751,284.89813232421875,284.95001220703125,297.25665283203125,293.3255920410156,297.2557373046875,297.6603088378906,284.9040222167969,1.0,0.4092395603656769,1.0,1.0,0.0,1.0,-2.226417064666748,2.2264132499694824,3.97728945245035e-06,1.7133471965789795,0.8604211807250977,0.8604211807250977,0.0,66.84834289550781,82.0,54363.60546875,0.0,883.3892822265625,1.0,279.75927734375,283.6464233398437,296.3471069335937,299.8764953613281,293.1499938964844,293.1499938964844,280.04998779296875,38811.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858461976051331,1.0,0.0,0.0,3.338544607162476,3.3385653495788574,7.437169529111998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.36376953125,0.0,1198.5040283203125,1895.4371337890625,0.0,3271.34130859375,0.831915557384491,1.0,0.0,3.0,1.0,0.0
18089100,297.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.5549620389938354,0.3395945131778717,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.907477855682373,0.2830433845520019,0.2678430080413818,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9293699264526368,0.3010580837726593,0.210572600364685,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8822017312049866,0.2605162858963012,0.2467748075723648,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7788625359535217,0.1779025048017501,0.8010369539260864,285.0394592285156,284.95001220703125,297.2749938964844,293.3314819335937,297.2740783691406,297.6882629394531,285.0492858886719,1.0,0.4117422997951507,1.0,1.0,0.0,1.0,-2.2396886348724365,2.239684581756592,4.02462319470942e-06,1.723598599433899,0.9589931964874268,0.9589931964874268,0.0,67.20262908935547,82.0,54047.83984375,0.0,897.6082153320312,1.0,279.9944763183594,283.793212890625,296.2997131347656,299.6938781738281,293.1499938964844,293.1499938964844,280.04998779296875,34132.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797953128814697,1.0,0.0,0.0,3.390109300613404,3.390129804611206,7.668681973882485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.64306640625,0.0,1215.065673828125,1895.4371337890625,0.0,3214.66259765625,0.841162383556366,1.0,0.0,3.0,1.0,0.0
18089160,297.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9990000128746032,0.5614733695983887,0.3437689542770386,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.906066119670868,0.2853303551673889,0.2699647545814514,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.926945149898529,0.3027731776237488,0.2117369025945663,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8807169198989868,0.2624576389789581,0.2485765069723129,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7782765626907349,0.1797126829624176,0.8090923428535461,285.0595703125,284.95001220703125,297.2933349609375,293.33740234375,297.2924194335937,297.70751953125,285.0591735839844,1.0,0.4159382879734039,1.0,1.0,0.0,1.0,-2.2604808807373047,2.260476589202881,4.099650595890125e-06,1.739815592765808,1.0,1.0,0.0,68.66350555419922,100.0,54637.2265625,0.0,923.6705932617188,1.0,280.0406799316406,283.7914733886719,296.319091796875,299.78076171875,293.1499938964844,293.1499938964844,279.75,32438.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783217668533325,1.0,0.0,0.0,3.4824137687683105,3.4824347496032715,8.091965923995303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.3251953125,0.0,1293.4744873046875,1895.4371337890625,0.0,3200.8505859375,0.8587375283241272,1.0,0.0,3.0,1.0,0.0
18089220,297.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9990000128746032,0.5695905089378357,0.3644075095653534,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8926379680633545,0.2893160283565521,0.2740609347820282,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.90997052192688,0.3054399192333221,0.2138796001672744,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8676026463508606,0.265790045261383,0.2520494163036346,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7680322527885437,0.1828448176383972,0.8246676325798035,284.932861328125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.7027282714844,284.9371337890625,1.0,0.4284636974334717,1.0,1.0,0.0,1.0,-2.3156349658966064,2.3156306743621826,4.302695288060932e-06,1.7830909490585327,0.9309467077255248,0.9309467077255248,0.0,74.6700439453125,103.0,56606.109375,0.0,1003.3491821289062,1.0,279.75909423828125,283.6332397460937,296.3961486816406,300.0436096191406,293.1499938964844,293.1499938964844,279.45001220703125,35953.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915067911148071,1.0,0.0,0.0,3.4900481700897217,3.490069627761841,8.127483965836291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.8828125,0.0,1326.2877197265625,1895.4371337890625,0.0,3324.29638671875,0.8631992340087891,1.0,0.0,3.0,1.0,0.0
18089280,297.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9990000128746032,0.5695905089378357,0.3644075095653534,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8926379680633545,0.2893160283565521,0.2740609347820282,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.90997052192688,0.3054399192333221,0.2138796001672744,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8676026463508606,0.265790045261383,0.2520494163036346,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7680322527885437,0.1828448176383972,0.8246676325798035,284.932861328125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.7027282714844,284.9371337890625,1.0,0.4284636974334717,1.0,1.0,0.0,1.0,-2.3156349658966064,2.3156306743621826,4.302695288060932e-06,1.7830909490585327,0.9309467077255248,0.9309467077255248,0.0,74.6700439453125,103.0,56606.109375,0.0,1003.3491821289062,1.0,279.75909423828125,283.6332397460937,296.3961486816406,300.0436096191406,293.1499938964844,293.1499938964844,279.45001220703125,35953.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915067911148071,1.0,0.0,0.0,3.4900481700897217,3.490069627761841,8.127483965836291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.8828125,0.0,1326.2877197265625,1895.4371337890625,0.0,3324.29638671875,0.8631992340087891,1.0,0.0,3.0,1.0,0.0
18089340,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.5739208459854126,0.3838051259517669,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8809551000595093,0.2930463552474975,0.2777467668056488,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8961576223373413,0.3078112006187439,0.2156520634889602,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.85627681016922,0.2688652575016022,0.2551241815090179,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7589495778083801,0.185570627450943,0.8379551768302917,284.90753173828125,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.66094970703125,284.91436767578125,1.0,0.4393788874149322,1.0,1.0,0.0,1.0,-2.365161657333374,2.365157127380371,4.490323590289336e-06,1.8224345445632928,0.8706427216529846,0.8706427216529846,0.0,80.53501892089844,106.0,58008.6953125,0.0,1079.817138671875,1.0,279.4596862792969,283.5767517089844,296.4059753417969,300.15936279296875,293.1499938964844,293.1499938964844,279.75,38804.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031883478164672,1.0,0.0,0.0,3.3639347553253174,3.3639557361602783,7.550721647930914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.7001953125,0.0,1222.4508056640625,1895.4371337890625,0.0,3433.285888671875,0.838156521320343,1.0,0.0,3.0,1.0,0.0
18089400,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.5739208459854126,0.3838051259517669,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8809551000595093,0.2930463552474975,0.2777467668056488,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8961576223373413,0.3078112006187439,0.2156520634889602,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.85627681016922,0.2688652575016022,0.2551241815090179,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7589495778083801,0.185570627450943,0.8379551768302917,284.90753173828125,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.66094970703125,284.91436767578125,1.0,0.4393788874149322,1.0,1.0,0.0,1.0,-2.365161657333374,2.365157127380371,4.490323590289336e-06,1.8224345445632928,0.8706427216529846,0.8706427216529846,0.0,80.53501892089844,106.0,58008.6953125,0.0,1079.817138671875,1.0,279.4596862792969,283.5767517089844,296.4059753417969,300.15936279296875,293.1499938964844,293.1499938964844,279.75,38804.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031883478164672,1.0,0.0,0.0,3.3639347553253174,3.3639557361602783,7.550721647930914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.7001953125,0.0,1222.4508056640625,1895.4371337890625,0.0,3433.285888671875,0.838156521320343,1.0,0.0,3.0,1.0,0.0
18089460,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9990000128746032,0.5794085264205933,0.3986855745315552,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8741161227226257,0.2976183891296386,0.2819632589817047,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8877051472663879,0.3111964762210846,0.2179113626480102,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8495835065841675,0.2727183699607849,0.25867959856987,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.753709614276886,0.1887401342391967,0.852132260799408,285.07501220703125,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.6376342773437,285.075439453125,1.0,0.449345588684082,1.0,1.0,0.0,1.0,-2.41212010383606,2.412115335464477,4.6713366828043945e-06,1.85932731628418,1.0,1.0,0.0,85.48696899414062,109.0,58519.796875,0.0,1152.58349609375,1.0,279.7408142089844,283.7234802246094,296.3716735839844,300.0765380859375,293.1499938964844,293.1499938964844,279.45001220703125,32772.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988028168678284,1.0,0.0,0.0,3.511524438858032,3.5115456581115723,8.227817716033314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.5986328125,0.0,1325.272216796875,1895.4371337890625,0.0,3392.421875,0.8652800917625427,1.0,0.0,3.0,1.0,0.0
18089520,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9990000128746032,0.5794085264205933,0.3986855745315552,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8741161227226257,0.2976183891296386,0.2819632589817047,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8877051472663879,0.3111964762210846,0.2179113626480102,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8495835065841675,0.2727183699607849,0.25867959856987,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.753709614276886,0.1887401342391967,0.852132260799408,285.07501220703125,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.6376342773437,285.075439453125,1.0,0.449345588684082,1.0,1.0,0.0,1.0,-2.41212010383606,2.412115335464477,4.6713366828043945e-06,1.85932731628418,1.0,1.0,0.0,85.48696899414062,109.0,58519.796875,0.0,1152.58349609375,1.0,279.7408142089844,283.7234802246094,296.3716735839844,300.0765380859375,293.1499938964844,293.1499938964844,279.45001220703125,32772.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988028168678284,1.0,0.0,0.0,3.511524438858032,3.5115456581115723,8.227817716033314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.5986328125,0.0,1325.272216796875,1895.4371337890625,0.0,3392.421875,0.8652800917625427,1.0,0.0,3.0,1.0,0.0
18089580,297.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9990000128746032,0.5839545726776123,0.4116795063018799,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8690266013145447,0.3017158210277557,0.2861442863941192,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8810408115386963,0.3139537870883941,0.2201044261455536,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8445698618888855,0.2761431634426117,0.262214183807373,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7499057054519653,0.1916006803512573,0.8661823272705078,284.9327697753906,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.6093139648437,284.9356384277344,1.0,0.4585908353328705,1.0,1.0,0.0,1.0,-2.456518650054932,2.4565138816833496,4.845904186367989e-06,1.8942091464996336,0.9429891109466552,0.9429891109466552,0.0,90.05754089355469,112.0,60430.91796875,0.0,1223.3302001953125,1.0,279.45806884765625,283.5486755371094,296.4366149902344,300.3316955566406,293.1499938964844,293.1499938964844,279.1499938964844,35766.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123019576072692,1.0,0.0,0.0,3.529644250869751,3.5296661853790283,8.312949830724392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.177734375,0.0,1365.480712890625,1895.4371337890625,0.0,3517.95458984375,0.8718095421791077,1.0,0.0,3.0,1.0,0.0
18089640,297.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9990000128746032,0.5839545726776123,0.4116795063018799,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8690266013145447,0.3017158210277557,0.2861442863941192,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8810408115386963,0.3139537870883941,0.2201044261455536,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8445698618888855,0.2761431634426117,0.262214183807373,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7499057054519653,0.1916006803512573,0.8661823272705078,284.9327697753906,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.6093139648437,284.9356384277344,1.0,0.4585908353328705,1.0,1.0,0.0,1.0,-2.456518650054932,2.4565138816833496,4.845904186367989e-06,1.8942091464996336,0.9429891109466552,0.9429891109466552,0.0,90.05754089355469,112.0,60430.91796875,0.0,1223.3302001953125,1.0,279.45806884765625,283.5486755371094,296.4366149902344,300.3316955566406,293.1499938964844,293.1499938964844,279.1499938964844,35766.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123019576072692,1.0,0.0,0.0,3.529644250869751,3.5296661853790283,8.312949830724392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.177734375,0.0,1365.480712890625,1895.4371337890625,0.0,3517.95458984375,0.8718095421791077,1.0,0.0,3.0,1.0,0.0
18089700,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9990000128746032,0.5858226418495178,0.4180886447429657,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8664438128471375,0.3035942912101745,0.2880240380764007,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8776493072509766,0.3151305615901947,0.2210098505020141,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8420332670211792,0.2776941955089569,0.2637832760810852,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7479360699653625,0.1928925365209579,0.8724519610404968,284.84197998046875,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.59344482421875,284.8396911621094,1.0,0.4629340469837188,1.0,1.0,0.0,1.0,-2.4769842624664307,2.4769794940948486,4.927455393044511e-06,1.910272479057312,0.8639132976531982,0.8639132976531982,0.0,92.31122589111328,112.0,61501.3359375,0.0,1257.354736328125,1.0,279.2037353515625,283.430908203125,296.4604797363281,300.4985656738281,293.1499938964844,293.1499938964844,279.1499938964844,38682.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199769496917723,1.0,0.0,0.0,3.4802749156951904,3.480296850204468,8.082028557510057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.6005859375,0.0,1335.8758544921875,1895.4371337890625,0.0,3588.945556640625,0.8612368702888489,1.0,0.0,3.0,1.0,0.0
18089760,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.5876780152320862,0.4242983758449554,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8639935851097107,0.305495023727417,0.2898258566856384,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.87440425157547,0.3163461089134216,0.2218525111675262,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8396229147911072,0.2792664468288421,0.2652802169322967,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7460509538650513,0.1941827535629272,0.8784033060073853,284.9017028808594,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.5785217285156,284.90771484375,1.0,0.4671094417572021,1.0,1.0,0.0,1.0,-2.4965715408325195,2.4965665340423584,5.006146238883957e-06,1.925638198852539,0.8756755590438843,0.8756755590438843,0.0,94.51544189453124,115.0,61632.8984375,0.0,1290.60302734375,1.0,279.1596069335937,283.4895324707031,296.4381103515625,300.42413330078125,293.1499938964844,293.1499938964844,279.45001220703125,38883.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225184321403505,1.0,0.0,0.0,3.3986480236053467,3.3986692428588867,7.707360509812133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.462890625,0.0,1256.345458984375,1895.4371337890625,0.0,3612.3818359375,0.8458425998687744,1.0,0.0,3.0,1.0,0.0
18089820,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9990000128746032,0.5930983424186707,0.4339774549007416,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8617217540740967,0.3101687729358673,0.2940914332866668,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8707829713821411,0.3198161125183105,0.2241365611553192,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8372424840927124,0.2832283079624176,0.2688901424407959,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7444400787353516,0.1973668783903122,0.8923186659812927,285.0622253417969,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5678100585937,285.06256103515625,1.0,0.475200355052948,1.0,1.0,0.0,1.0,-2.5371243953704834,2.537119150161743,5.170959866518388e-06,1.9573849439620967,1.0,1.0,0.0,98.34603881835938,118.0,61989.49609375,0.0,1357.79296875,1.0,279.44073486328125,283.6347045898437,296.40673828125,300.3319702148437,293.1499938964844,293.1499938964844,279.1499938964844,33117.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174773693084716,1.0,0.0,0.0,3.5323970317840576,3.5324184894561768,8.325922067342617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.7880859375,0.0,1349.1434326171875,1895.4371337890625,0.0,3565.860107421875,0.8701823949813843,1.0,0.0,3.0,1.0,0.0
18089880,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9990000128746032,0.5930983424186707,0.4339774549007416,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8617217540740967,0.3101687729358673,0.2940914332866668,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8707829713821411,0.3198161125183105,0.2241365611553192,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8372424840927124,0.2832283079624176,0.2688901424407959,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7444400787353516,0.1973668783903122,0.8923186659812927,285.0622253417969,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5678100585937,285.06256103515625,1.0,0.475200355052948,1.0,1.0,0.0,1.0,-2.5371243953704834,2.537119150161743,5.170959866518388e-06,1.9573849439620967,1.0,1.0,0.0,98.34603881835938,118.0,61989.49609375,0.0,1357.79296875,1.0,279.44073486328125,283.6347045898437,296.40673828125,300.3319702148437,293.1499938964844,293.1499938964844,279.1499938964844,33117.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174773693084716,1.0,0.0,0.0,3.5323970317840576,3.5324184894561768,8.325922067342617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.7880859375,0.0,1349.1434326171875,1895.4371337890625,0.0,3565.860107421875,0.8701823949813843,1.0,0.0,3.0,1.0,0.0
18089940,297.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9990000128746032,0.5975116491317749,0.442857027053833,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8600234985351562,0.3143587410449981,0.2983203530311584,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8677529692649841,0.3226593136787414,0.2263570874929428,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8354172706604004,0.2867586314678192,0.2724849581718445,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7433745861053467,0.2002933323383331,0.9064452648162842,284.9292907714844,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.54986572265625,284.93182373046875,1.0,0.4830099642276764,1.0,1.0,0.0,1.0,-2.5768392086029053,2.576833724975586,5.33520005774335e-06,1.988577961921692,0.9393211603164672,0.9393211603164672,0.0,102.02102661132812,121.0,63790.60546875,0.0,1425.164794921875,1.0,279.1589050292969,283.470458984375,296.4674987792969,300.5762023925781,293.1499938964844,293.1499938964844,278.8500061035156,36115.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292437434196472,1.0,0.0,0.0,3.5353317260742188,3.535353660583496,8.339761734532658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.640625,0.0,1373.8955078125,1895.4371337890625,0.0,3674.207275390625,0.8733735680580139,1.0,0.0,3.0,1.0,0.0
18090000,297.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9990000128746032,0.5975116491317749,0.442857027053833,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8600234985351562,0.3143587410449981,0.2983203530311584,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8677529692649841,0.3226593136787414,0.2263570874929428,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8354172706604004,0.2867586314678192,0.2724849581718445,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7433745861053467,0.2002933323383331,0.9064452648162842,284.9292907714844,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.54986572265625,284.93182373046875,1.0,0.4830099642276764,1.0,1.0,0.0,1.0,-2.5768392086029053,2.576833724975586,5.33520005774335e-06,1.988577961921692,0.9393211603164672,0.9393211603164672,0.0,102.02102661132812,121.0,63790.60546875,0.0,1425.164794921875,1.0,279.1589050292969,283.470458984375,296.4674987792969,300.5762023925781,293.1499938964844,293.1499938964844,278.8500061035156,36115.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292437434196472,1.0,0.0,0.0,3.5353317260742188,3.535353660583496,8.339761734532658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.640625,0.0,1373.8955078125,1895.4371337890625,0.0,3674.207275390625,0.8733735680580139,1.0,0.0,3.0,1.0,0.0
18090060,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.9990000128746032,0.5994442105293274,0.4514559209346771,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.8570823073387146,0.3168262243270874,0.3009570837020874,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.8637879490852356,0.3240943849086761,0.2276025116443634,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.8325064182281494,0.2887674570083618,0.2746843993663788,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.7411171793937683,0.2019308805465698,0.9151288270950316,284.7498779296875,284.95001220703125,297.57568359375,293.4356689453125,297.5653991699219,297.52862548828125,284.74774169921875,1.0,0.4883111119270324,1.0,1.0,0.2879999876022339,1.0,-2.604911088943481,2.049147129058838,0.5557639598846436,1.457265853881836,0.7724809050559998,0.7724809050559998,0.0,104.95413208007812,121.0,61020.46484375,0.0,1472.79345703125,1.0,278.8752746582031,283.2330627441406,296.4742126464844,300.60162353515625,293.1499938964844,293.1499938964844,278.8500061035156,44814.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362067580223083,1.0,0.0,0.0,3.3433964252471924,3.3434183597564697,7.458801860593667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.0908203125,0.0,1244.2049560546875,1895.4371337890625,0.0,3737.897705078125,0.8337898850440979,1.0,0.0,3.0,1.0,0.0
18090120,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.9990000128746032,0.5998287200927734,0.4552249014377594,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.8555334210395813,0.3176453411579132,0.3017947077751159,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.8618282675743103,0.3245081305503845,0.2279348820447921,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.8309884667396545,0.289407879114151,0.2753576934337616,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.7398502230644226,0.202423945069313,0.9177277088165284,284.7852783203125,284.95001220703125,297.5852966308594,293.4393615722656,297.563232421875,297.5177001953125,284.7924499511719,1.0,0.4902666509151459,1.0,1.0,0.4000000059604645,1.0,-2.6147756576538086,1.7592175006866455,0.8555581569671631,1.166100025177002,0.7609125375747681,0.7609125375747681,0.0,106.18304443359376,124.0,58277.28515625,0.0,1490.3873291015625,1.0,278.8601379394531,283.2649841308594,296.431640625,300.384765625,293.1499938964844,293.1499938964844,279.1499938964844,47690.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325180053710938,1.0,0.0,0.0,3.157881259918213,3.1579020023345947,6.65403206312476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.0693359375,0.0,1094.79541015625,1895.4371337890625,0.0,3704.199951171875,0.7999927401542664,1.0,0.0,3.0,1.0,0.0
18090180,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.6009134650230408,0.4611349403858185,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8533523678779602,0.3193221092224121,0.303324282169342,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8589742183685303,0.3255303502082824,0.2285827994346618,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8288022875785828,0.2907385528087616,0.2765778303146362,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7379952669143677,0.2033950090408325,0.922174632549286,284.87115478515625,284.95001220703125,297.6018981933594,293.44580078125,297.5546569824219,297.5032043457031,284.8731994628906,1.0,0.4936520755290985,1.0,1.0,0.5991054773330688,1.0,-2.631298303604126,1.369863748550415,1.2614346742630005,0.7740833163261414,0.778780996799469,0.778780996799469,0.0,108.244140625,124.0,54381.1328125,0.0,1520.820068359375,1.0,279.0865173339844,283.3343200683594,296.3260192871094,299.8999938964844,293.1499938964844,293.1499938964844,279.1499938964844,42808.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146704077720642,1.0,0.0,0.0,3.053579330444336,3.053598403930664,6.221738431122503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.3359375,0.0,976.6605834960938,1895.4371337890625,0.0,3539.89501953125,0.7742902636528015,1.0,0.0,3.0,1.0,0.0
18090240,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.6022083759307861,0.4660099446773529,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8519911766052246,0.3211105167865753,0.3050249218940735,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8570107221603394,0.3266928195953369,0.2293933779001236,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8273643851280212,0.2921645045280456,0.2779433727264404,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7367599606513977,0.2044040858745575,0.926906168460846,284.9037475585937,284.95001220703125,297.6180114746094,293.45220947265625,297.5506591796875,297.4915771484375,284.9103088378906,1.0,0.497002899646759,1.0,1.0,0.800000011920929,1.0,-2.647499084472656,1.241016507148743,1.406482458114624,0.6421414017677307,0.7778155207633972,0.7778155207633972,0.0,110.12747192382812,127.0,52810.87109375,0.0,1551.2451171875,1.0,279.13653564453125,283.3702392578125,296.2991027832031,299.73541259765625,293.1499938964844,293.1499938964844,279.45001220703125,41128.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971015214920044,1.0,0.0,0.0,2.972088098526001,2.9721062183380127,5.894088985769486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.2431640625,0.0,902.4317016601562,1895.4371337890625,0.0,3376.551513671875,0.7540551424026489,1.0,0.0,3.0,1.0,0.0
18090300,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.6039330363273621,0.4703390896320343,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8510521054267883,0.3230604827404022,0.306810051202774,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8555150628089905,0.3280588388442993,0.2302901446819305,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8263164162635803,0.2937368154525757,0.2793830633163452,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7358455657958984,0.2055005431175232,0.9317734837532043,285.0204772949219,284.95001220703125,297.6334228515625,293.45849609375,297.55255126953125,297.4843444824219,285.0224609375,1.0,0.500285267829895,1.0,1.0,1.0,1.0,-2.663501977920532,1.221494436264038,1.442007541656494,0.6194375157356262,0.8608443737030029,0.8608443737030029,0.0,111.896484375,127.0,52370.2265625,0.0,1581.4925537109375,1.0,279.3778076171875,283.4858703613281,296.2891540527344,299.5664367675781,293.1499938964844,293.1499938964844,279.45001220703125,34404.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789649605751038,1.0,0.0,0.0,3.042370319366455,3.042387723922729,6.176144893288438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.04052734375,0.0,915.2635498046876,1895.4371337890625,0.0,3206.8798828125,0.7640519142150879,1.0,0.0,3.0,1.0,0.0
18090360,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.6056695580482483,0.4742291569709778,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8504878878593445,0.3250044286251068,0.3087124824523926,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.85443115234375,0.3294194340705871,0.2312931418418884,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8256190419197083,0.2953044474124908,0.2809293568134308,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7352336049079895,0.2065909653902053,0.9369567036628724,285.0097045898437,284.95001220703125,297.64825439453125,293.4647216796875,297.5555419921875,297.4779968261719,285.0091552734375,1.0,0.5035396218299866,0.8966493010520935,0.8966493010520935,1.0,1.0,-2.6797549724578857,1.2231630086898804,1.4565918445587158,0.6178413033485413,0.8756926655769348,0.8756926655769348,0.0,113.56997680664062,130.0,52694.4765625,0.0,1612.0738525390625,1.0,279.4348449707031,283.4717712402344,296.3505859375,299.6782531738281,293.1499938964844,293.1499938964844,279.75,33218.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700186014175415,1.0,0.0,0.0,3.1201634407043457,3.1201813220977783,6.496029527625069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.7685546875,0.0,969.9531860351562,1895.4371337890625,0.0,3122.985107421875,0.7780870795249939,1.0,0.0,3.0,1.0,0.0
18090420,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9990000128746032,0.6090261936187744,0.4819799065589905,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.849315345287323,0.32881960272789,0.3124167025089264,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.85223788022995,0.3320692777633667,0.2332194447517395,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8241828083992004,0.2983668148517608,0.2839265465736389,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.733955979347229,0.2086993753910064,0.9469246864318848,285.063720703125,284.95001220703125,297.6762084960937,293.47686767578125,297.55828857421875,297.4654541015625,285.05963134765625,1.0,0.5099235773086548,0.6899479627609253,0.6899479627609253,1.0,1.0,-2.711415529251098,1.1940962076187134,1.5173194408416748,0.5822656750679016,0.988833487033844,0.988833487033844,0.0,116.90040588378906,133.0,52766.84765625,0.0,1673.0867919921875,1.0,279.7370300292969,283.5242004394531,296.4374084472656,299.772705078125,293.1499938964844,293.1499938964844,279.45001220703125,30568.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604317903518677,1.0,0.0,0.0,3.335956335067749,3.335975646972656,7.425642820635403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.9638671875,0.0,1139.7080078125,1895.4371337890625,0.0,3033.054931640625,0.8240167498588562,1.0,0.0,3.0,1.0,0.0
18090480,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9990000128746032,0.6090261936187744,0.4819799065589905,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.849315345287323,0.32881960272789,0.3124167025089264,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.85223788022995,0.3320692777633667,0.2332194447517395,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8241828083992004,0.2983668148517608,0.2839265465736389,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.733955979347229,0.2086993753910064,0.9469246864318848,285.063720703125,284.95001220703125,297.6762084960937,293.47686767578125,297.55828857421875,297.4654541015625,285.05963134765625,1.0,0.5099235773086548,0.6899479627609253,0.6899479627609253,1.0,1.0,-2.711415529251098,1.1940962076187134,1.5173194408416748,0.5822656750679016,0.988833487033844,0.988833487033844,0.0,116.90040588378906,133.0,52766.84765625,0.0,1673.0867919921875,1.0,279.7370300292969,283.5242004394531,296.4374084472656,299.772705078125,293.1499938964844,293.1499938964844,279.45001220703125,30568.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604317903518677,1.0,0.0,0.0,3.335956335067749,3.335975646972656,7.425642820635403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.9638671875,0.0,1139.7080078125,1895.4371337890625,0.0,3033.054931640625,0.8240167498588562,1.0,0.0,3.0,1.0,0.0
18090540,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.6096913814544678,0.4911519587039947,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8467451930046082,0.3315089344978332,0.3153669536113739,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8485732674598694,0.3334193527698517,0.234502300620079,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8214102387428284,0.3003744781017303,0.2862192094326019,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7314491868019104,0.2099800258874893,0.954298496246338,284.8576354980469,284.95001220703125,297.7020874023437,293.4887084960937,297.5306396484375,297.4335632324219,284.8578186035156,1.0,0.5160431265830994,0.4832465946674347,0.4832465946674347,1.0,1.0,-2.739144802093506,0.9838559031486512,1.7552887201309204,0.3661719262599945,0.8367606401443481,0.8367606401443481,0.0,120.50189971923828,136.0,52433.70703125,0.0,1731.628662109375,1.0,279.4596862792969,283.2904052734375,296.5223388671875,299.9756164550781,293.1499938964844,293.1499938964844,279.75,38651.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722983002662659,1.0,0.0,0.0,3.2727251052856445,3.272745132446289,7.146811640268425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.33203125,0.0,1136.789306640625,1895.4371337890625,0.0,3144.368896484375,0.815973162651062,1.0,0.0,3.0,1.0,0.0
