time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090600,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.6096913814544678,0.4911519587039947,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8467451930046082,0.3315089344978332,0.3153669536113739,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8485732674598694,0.3334193527698517,0.234502300620079,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8214102387428284,0.3003744781017303,0.2862192094326019,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7314491868019104,0.2099800258874893,0.954298496246338,284.8576354980469,284.95001220703125,297.7020874023437,293.4887084960937,297.5306396484375,297.4335632324219,284.8578186035156,1.0,0.5160431265830994,0.4832465946674347,0.4832465946674347,1.0,1.0,-2.739144802093506,0.9838559031486512,1.7552887201309204,0.3661719262599945,0.8367606401443481,0.8367606401443481,0.0,120.50189971923828,136.0,52433.70703125,0.0,1731.628662109375,1.0,279.4596862792969,283.2904052734375,296.5223388671875,299.9756164550781,293.1499938964844,293.1499938964844,279.75,38651.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722983002662659,1.0,0.0,0.0,3.2727251052856445,3.272745132446289,7.146811640268425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.33203125,0.0,1136.789306640625,1895.4371337890625,0.0,3144.368896484375,0.815973162651062,1.0,0.0,3.0,1.0,0.0
18090660,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.6107920408248901,0.5004228353500366,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8440882563591003,0.3345989286899566,0.3181668519973755,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8448760509490967,0.3352890312671661,0.235687255859375,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8184964060783386,0.302712619304657,0.2883359789848327,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7287067770957947,0.211388349533081,0.960530161857605,284.9930725097656,284.95001220703125,297.7260131835937,293.5002136230469,297.52313232421875,297.4102478027344,284.9930419921875,1.0,0.5217986106872559,0.4867236912250519,0.4867236912250519,1.0,1.0,-2.765106439590454,0.9884939789772034,1.7766125202178955,0.3645106852054596,0.9286825656890868,0.9286825656890868,0.0,124.13915252685548,124.0,51848.57421875,0.0,1787.770751953125,1.0,279.7389221191406,283.4350891113281,296.463134765625,299.7705383300781,293.1499938964844,293.1499938964844,279.45001220703125,33674.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604669570922852,1.0,0.0,0.0,3.3521769046783447,3.3521969318389893,7.498030072383699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.2255859375,0.0,1176.0452880859375,1895.4371337890625,0.0,3033.38427734375,0.8303651213645935,1.0,0.0,3.0,1.0,0.0
18090720,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.6107920408248901,0.5004228353500366,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8440882563591003,0.3345989286899566,0.3181668519973755,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8448760509490967,0.3352890312671661,0.235687255859375,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8184964060783386,0.302712619304657,0.2883359789848327,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7287067770957947,0.211388349533081,0.960530161857605,284.9930725097656,284.95001220703125,297.7260131835937,293.5002136230469,297.52313232421875,297.4102478027344,284.9930419921875,1.0,0.5217986106872559,0.4867236912250519,0.4867236912250519,1.0,1.0,-2.765106439590454,0.9884939789772034,1.7766125202178955,0.3645106852054596,0.9286825656890868,0.9286825656890868,0.0,124.13915252685548,124.0,51848.57421875,0.0,1787.770751953125,1.0,279.7389221191406,283.4350891113281,296.463134765625,299.7705383300781,293.1499938964844,293.1499938964844,279.45001220703125,33674.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604669570922852,1.0,0.0,0.0,3.3521769046783447,3.3521969318389893,7.498030072383699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.2255859375,0.0,1176.0452880859375,1895.4371337890625,0.0,3033.38427734375,0.8303651213645935,1.0,0.0,3.0,1.0,0.0
18090780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.6118401885032654,0.4979087710380554,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8473954796791077,0.336896151304245,0.3204735517501831,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8473519682884216,0.3365116119384765,0.2366627156734466,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8213178515434265,0.3043938875198364,0.2900522649288177,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7309471368789673,0.2123472392559051,0.9652732014656068,284.8899841308594,284.95001220703125,297.74493408203125,293.5097045898437,297.5189208984375,297.39190673828125,284.89404296875,1.0,0.5221989750862122,0.4896786212921142,0.4896786212921142,1.0,1.0,-2.7738165855407715,0.9976088404655457,1.776207685470581,0.3714833855628967,0.8400649428367615,0.8400649428367615,0.0,123.7031707763672,124.0,52552.30078125,0.0,1798.9371337890625,1.0,279.4676208496094,283.3193359375,296.5356750488281,299.96685791015625,293.1499938964844,293.1499938964844,279.45001220703125,38994.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682806491851807,1.0,0.0,0.0,3.257547616958618,3.2575676441192627,7.080678301463195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.40478515625,0.0,1125.41748046875,1895.4371337890625,0.0,3106.681396484375,0.8137891888618469,1.0,0.0,3.0,1.0,0.0
18090840,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.6122963428497314,0.4966328144073486,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.848389744758606,0.3373026847839355,0.3208238184452057,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8481928706169128,0.3367304801940918,0.2367880493402481,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8221959471702576,0.3046892881393432,0.2903006374835968,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7316704392433167,0.2125117480754852,0.9658950567245485,284.90020751953125,284.95001220703125,297.7481384277344,293.5113830566406,297.51922607421875,297.3903503417969,284.9027709960937,1.0,0.5219272971153259,0.490200787782669,0.490200787782669,1.0,1.0,-2.77390193939209,0.998619019985199,1.7752830982208252,0.3724190592765808,0.8416714668273926,0.8416714668273926,0.0,123.3276824951172,112.0,52546.0703125,0.0,1797.2862548828125,1.0,279.4613647460937,283.32684326171875,296.5319519042969,299.954345703125,293.1499938964844,293.1499938964844,279.75,38619.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868404746055603,1.0,0.0,0.0,3.247040033340454,3.2470598220825195,7.03507225807698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.03564453125,0.0,1113.5205078125,1895.4371337890625,0.0,3107.845458984375,0.8114343881607056,1.0,0.0,3.0,1.0,0.0
18090900,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.6147613525390625,0.4907784163951874,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.852709949016571,0.3388502895832062,0.3220745027065277,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8520126342773438,0.3376881182193756,0.2372829765081405,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8260310888290405,0.3058483302593231,0.2912001311779022,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7348865270614624,0.2131876349449157,0.9681735038757324,285.0135498046875,284.95001220703125,297.75860595703125,293.516845703125,297.52423095703125,297.3914794921875,285.0170593261719,1.0,0.5205216407775879,0.4919393360614776,0.4919393360614776,1.0,1.0,-2.77278733253479,1.0013885498046875,1.771398663520813,0.3752712905406952,0.9187252521514891,0.9187252521514891,0.0,121.56627655029295,112.0,51893.68359375,0.0,1787.2403564453125,1.0,279.69171142578125,283.4515991210937,296.4835205078125,299.7641296386719,293.1499938964844,293.1499938964844,279.75,34418.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622248768806458,1.0,0.0,0.0,3.291229724884033,3.2912492752075195,7.227860123748542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.0703125,0.0,1125.0484619140625,1895.4371337890625,0.0,3049.873291015625,0.8189906477928162,1.0,0.0,3.0,1.0,0.0
18090960,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.6183636784553528,0.4822967052459717,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8588297367095947,0.3405103683471679,0.3235193192958832,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8576488494873047,0.3387764990329742,0.2379506081342697,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8314670920372009,0.30711230635643,0.2922735512256622,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7395528554916382,0.2139594703912735,0.9710508584976196,285.003173828125,284.95001220703125,297.7686767578125,293.522216796875,297.533447265625,297.4002380371094,285.0008544921875,1.0,0.518379271030426,0.4914759695529938,0.4914759695529938,1.0,1.0,-2.7698841094970703,0.9996107816696168,1.7702733278274536,0.3740186989307403,0.9326454401016236,0.9326454401016236,0.0,119.00816345214844,115.0,51979.09375,0.0,1770.7447509765625,1.0,279.7395935058594,283.4389038085937,296.4960327148437,299.8178405761719,293.1499938964844,293.1499938964844,279.45001220703125,33417.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596716523170471,1.0,0.0,0.0,3.360588312149048,3.3606081008911133,7.535705321970454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.7978515625,0.0,1182.1552734375,1895.4371337890625,0.0,3025.925537109375,0.831882119178772,1.0,0.0,3.0,1.0,0.0
18091020,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.6250893473625183,0.4740571081638336,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8660145401954651,0.3431722223758697,0.3260961174964905,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8637883067131042,0.3401735126972198,0.238997220993042,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.837619960308075,0.3090353608131408,0.2941458523273468,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7448114156723022,0.2151152789592743,0.9762692451477052,284.9027709960937,284.95001220703125,297.7877502441406,293.5327453613281,297.5476379394531,297.4120483398437,284.90509033203125,1.0,0.5176291465759277,0.4905492663383484,0.4905492663383484,1.0,1.0,-2.772845268249512,0.9990885257720948,1.7737568616867063,0.3731537163257599,0.841037392616272,0.841037392616272,0.0,116.79418182373048,118.0,52479.02734375,0.0,1764.784423828125,1.0,279.4609375,283.32623291015625,296.5545349121094,299.9760131835937,293.1499938964844,293.1499938964844,279.75,38707.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679869174957275,1.0,0.0,0.0,3.2436091899871826,3.243629217147827,7.020214525255142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.48779296875,0.0,1111.0533447265625,1895.4371337890625,0.0,3103.92626953125,0.8109373450279236,1.0,0.0,3.0,1.0,0.0
18091080,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.6250893473625183,0.4740571081638336,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8660145401954651,0.3431722223758697,0.3260961174964905,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8637883067131042,0.3401735126972198,0.238997220993042,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.837619960308075,0.3090353608131408,0.2941458523273468,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7448114156723022,0.2151152789592743,0.9762692451477052,284.9027709960937,284.95001220703125,297.7877502441406,293.5327453613281,297.5476379394531,297.4120483398437,284.90509033203125,1.0,0.5176291465759277,0.4905492663383484,0.4905492663383484,1.0,1.0,-2.772845268249512,0.9990885257720948,1.7737568616867063,0.3731537163257599,0.841037392616272,0.841037392616272,0.0,116.79418182373048,118.0,52479.02734375,0.0,1764.784423828125,1.0,279.4609375,283.32623291015625,296.5545349121094,299.9760131835937,293.1499938964844,293.1499938964844,279.75,38707.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679869174957275,1.0,0.0,0.0,3.2436091899871826,3.243629217147827,7.020214525255142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.48779296875,0.0,1111.0533447265625,1895.4371337890625,0.0,3103.92626953125,0.8109373450279236,1.0,0.0,3.0,1.0,0.0
18091140,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.6321622729301453,0.4701721370220184,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8709068298339844,0.3463873267173767,0.3289113342761993,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8676568269729614,0.3422102928161621,0.2402390241622924,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8416515588760376,0.3114424347877502,0.2962190210819244,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7482150793075562,0.2166278809309005,0.9822869300842284,285.0124206542969,284.95001220703125,297.8055419921875,293.5429382324219,297.5641174316406,297.4280700683594,285.01153564453125,1.0,0.5185863375663757,0.489622563123703,0.489622563123703,1.0,1.0,-2.782769203186035,1.001374125480652,1.7813950777053833,0.3740048408508301,0.939600944519043,0.939600944519043,0.0,116.10437774658205,121.0,52110.54296875,0.0,1776.59716796875,1.0,279.7388610839844,283.4423522949219,296.51739501953125,299.8418884277344,293.1499938964844,293.1499938964844,279.45001220703125,33250.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590904474258423,1.0,0.0,0.0,3.3637914657592773,3.363811492919922,7.550077611995221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.16015625,0.0,1184.0172119140625,1895.4371337890625,0.0,3020.47509765625,0.8326383829116821,1.0,0.0,3.0,1.0,0.0
18091200,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.6321622729301453,0.4701721370220184,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8709068298339844,0.3463873267173767,0.3289113342761993,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8676568269729614,0.3422102928161621,0.2402390241622924,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8416515588760376,0.3114424347877502,0.2962190210819244,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7482150793075562,0.2166278809309005,0.9822869300842284,285.0124206542969,284.95001220703125,297.8055419921875,293.5429382324219,297.5641174316406,297.4280700683594,285.01153564453125,1.0,0.5185863375663757,0.489622563123703,0.489622563123703,1.0,1.0,-2.782769203186035,1.001374125480652,1.7813950777053833,0.3740048408508301,0.939600944519043,0.939600944519043,0.0,116.10437774658205,121.0,52110.54296875,0.0,1776.59716796875,1.0,279.7388610839844,283.4423522949219,296.51739501953125,299.8418884277344,293.1499938964844,293.1499938964844,279.45001220703125,33250.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590904474258423,1.0,0.0,0.0,3.3637914657592773,3.363811492919922,7.550077611995221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.16015625,0.0,1184.0172119140625,1895.4371337890625,0.0,3020.47509765625,0.8326383829116821,1.0,0.0,3.0,1.0,0.0
18091260,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.636195957660675,0.469777762889862,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8730911612510681,0.3484891057014465,0.3310891389846802,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8690137267112732,0.3432870507240295,0.2411606013774871,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8433052897453308,0.312936395406723,0.2978110015392303,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7495653033256531,0.2175413072109222,0.9870206713676452,284.8921813964844,284.95001220703125,297.8190002441406,293.55084228515625,297.5684814453125,297.42755126953125,284.8962097167969,1.0,0.5202734470367432,0.4889869093894958,0.4889869093894958,1.0,1.0,-2.793623447418213,1.0045729875564575,1.7890504598617554,0.3754608631134033,0.8483773469924927,0.8483773469924927,0.0,116.42317199707033,121.0,52905.828125,0.0,1794.7025146484375,1.0,279.47039794921875,283.3091735839844,296.58642578125,300.0439147949219,293.1499938964844,293.1499938964844,279.45001220703125,38569.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680623173713684,1.0,0.0,0.0,3.290499210357666,3.2905197143554688,7.224651881188038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.99853515625,0.0,1152.3819580078125,1895.4371337890625,0.0,3104.63330078125,0.8203564882278442,1.0,0.0,3.0,1.0,0.0
18091320,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.6370781064033508,0.4701558649539947,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.873267650604248,0.3489996790885925,0.3315542638301849,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8689746260643005,0.3435394763946533,0.2413222789764404,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8433806896209717,0.3132923543453216,0.2981347441673279,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7495948076248169,0.2177486568689346,0.9879368543624878,284.90826416015625,284.95001220703125,297.8222351074219,293.55279541015625,297.5689697265625,297.4264831542969,284.9105834960937,1.0,0.5207759737968445,0.4888279736042022,0.4888279736042022,1.0,1.0,-2.796320915222168,1.005372166633606,1.7909486293792725,0.3757695853710174,0.8524539470672607,0.8524539470672607,0.0,116.63264465332033,124.0,52930.06640625,0.0,1799.8427734375,1.0,279.460693359375,283.32098388671875,296.5805969238281,300.0258178710937,293.1499938964844,293.1499938964844,279.75,38152.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868565559387207,1.0,0.0,0.0,3.275820016860962,3.2758400440216064,7.160335258049599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.47265625,0.0,1136.234619140625,1895.4371337890625,0.0,3109.354736328125,0.8174747824668884,1.0,0.0,3.0,1.0,0.0
18091380,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,0.6421037316322327,0.4721868932247162,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8744725584983826,0.3521264493465423,0.3343489468097687,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8691775798797607,0.3454668819904327,0.2425337135791778,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8440439105033875,0.315585732460022,0.3001649081707001,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7499733567237854,0.2191392183303833,0.9937707781791688,285.02178955078125,284.95001220703125,297.8380126953125,293.5623474121094,297.5756530761719,297.4281921386719,285.0208740234375,1.0,0.5237997174263,0.4880334138870239,0.4880334138870239,1.0,1.0,-2.81302261352539,1.0107334852218628,1.8022890090942385,0.3773842453956604,0.9585748314857484,0.9585748314857484,0.0,117.81324768066406,127.0,52679.84765625,0.0,1831.310302734375,1.0,279.7392272949219,283.43994140625,296.54345703125,299.90167236328125,293.1499938964844,293.1499938964844,279.45001220703125,32974.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610740900039673,1.0,0.0,0.0,3.403290033340454,3.4033102989196777,7.728429523012892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.142578125,0.0,1219.634765625,1895.4371337890625,0.0,3039.0791015625,0.8413363695144653,1.0,0.0,3.0,1.0,0.0
18091440,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,0.6421037316322327,0.4721868932247162,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8744725584983826,0.3521264493465423,0.3343489468097687,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8691775798797607,0.3454668819904327,0.2425337135791778,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8440439105033875,0.315585732460022,0.3001649081707001,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7499733567237854,0.2191392183303833,0.9937707781791688,285.02178955078125,284.95001220703125,297.8380126953125,293.5623474121094,297.5756530761719,297.4281921386719,285.0208740234375,1.0,0.5237997174263,0.4880334138870239,0.4880334138870239,1.0,1.0,-2.81302261352539,1.0107334852218628,1.8022890090942385,0.3773842453956604,0.9585748314857484,0.9585748314857484,0.0,117.81324768066406,127.0,52679.84765625,0.0,1831.310302734375,1.0,279.7392272949219,283.43994140625,296.54345703125,299.90167236328125,293.1499938964844,293.1499938964844,279.45001220703125,32974.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610740900039673,1.0,0.0,0.0,3.403290033340454,3.4033102989196777,7.728429523012892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.142578125,0.0,1219.634765625,1895.4371337890625,0.0,3039.0791015625,0.8413363695144653,1.0,0.0,3.0,1.0,0.0
18091500,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.6438851356506348,0.4738430678844452,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8747037053108215,0.3534624576568603,0.3357841074466705,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8689213395118713,0.346166729927063,0.2431703805923462,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8440409898757935,0.3165260851383209,0.3012144565582275,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7498677372932434,0.2196878492832183,0.9968178272247314,284.8936767578125,284.95001220703125,297.8455810546875,293.5669860839844,297.5753479003906,297.4236145019531,284.8876037597656,1.0,0.5255711674690247,0.4876361191272735,0.4876361191272735,1.0,1.0,-2.822427034378052,1.0138648748397827,1.808562159538269,0.3781335949897766,0.8779140710830688,0.8779140710830688,0.0,118.61164855957033,127.0,53728.05859375,0.0,1849.818115234375,1.0,279.5033569335937,283.2902526855469,296.6076965332031,300.1336975097656,293.1499938964844,293.1499938964844,279.45001220703125,36000.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682758212089539,1.0,0.0,0.0,3.40175461769104,3.401775360107422,7.721457109255425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.7314453125,0.0,1239.2630615234375,1895.4371337890625,0.0,3106.63623046875,0.8416385650634766,1.0,0.0,3.0,1.0,0.0
18091560,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.6451168656349182,0.4765582680702209,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8740332722663879,0.3546132743358612,0.3369427919387817,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8677380084991455,0.3466541171073913,0.2435702085494995,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.843216598033905,0.3172886073589325,0.3020093142986297,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7490119934082031,0.2200849652290344,0.9989564418792723,284.90362548828125,284.95001220703125,297.8529663085937,293.571533203125,297.5722045898437,297.4146423339844,284.9066772460937,1.0,0.5274119973182678,0.4870752394199371,0.4870752394199371,1.0,1.0,-2.8310892581939697,1.0163967609405518,1.814692497253418,0.378422737121582,0.8649786114692688,0.8649786114692688,0.0,119.68279266357422,130.0,53636.8984375,0.0,1868.586669921875,1.0,279.4595947265625,283.3042907714844,296.6056823730469,300.0956115722656,293.1499938964844,293.1499938964844,279.75,38014.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871694803237915,1.0,0.0,0.0,3.33178973197937,3.331810235977173,7.407104476442328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.72509765625,0.0,1186.7344970703125,1895.4371337890625,0.0,3138.708251953125,0.8295347690582275,1.0,0.0,3.0,1.0,0.0
18091620,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.6485174894332886,0.4817108511924743,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8732225298881531,0.3576322793960571,0.3396507799625397,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8659700155258179,0.3484564125537872,0.244704395532608,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8420383930206299,0.3194467723369598,0.3039299845695495,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7476728558540344,0.2212963104248047,1.0041053295135498,285.0259094238281,284.95001220703125,297.8673400878906,293.5804138183594,297.5726623535156,297.4075012207031,285.0250549316406,1.0,0.531376838684082,0.4859535098075866,0.4859535098075866,1.0,1.0,-2.8503925800323486,1.022165298461914,1.828227162361145,0.3796535730361938,0.9775886535644532,0.9775886535644532,0.0,121.85420989990234,133.0,53368.55859375,0.0,1909.743408203125,1.0,279.73974609375,283.4313659667969,296.5644836425781,299.96636962890625,293.1499938964844,293.1499938964844,279.45001220703125,32994.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647504448890686,1.0,0.0,0.0,3.456249237060547,3.4562699794769287,7.970826914061035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.0498046875,0.0,1271.3895263671875,1895.4371337890625,0.0,3073.564697265625,0.8533108234405518,1.0,0.0,3.0,1.0,0.0
18091680,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.6485174894332886,0.4817108511924743,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8732225298881531,0.3576322793960571,0.3396507799625397,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8659700155258179,0.3484564125537872,0.244704395532608,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8420383930206299,0.3194467723369598,0.3039299845695495,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7476728558540344,0.2212963104248047,1.0041053295135498,285.0259094238281,284.95001220703125,297.8673400878906,293.5804138183594,297.5726623535156,297.4075012207031,285.0250549316406,1.0,0.531376838684082,0.4859535098075866,0.4859535098075866,1.0,1.0,-2.8503925800323486,1.022165298461914,1.828227162361145,0.3796535730361938,0.9775886535644532,0.9775886535644532,0.0,121.85420989990234,133.0,53368.55859375,0.0,1909.743408203125,1.0,279.73974609375,283.4313659667969,296.5644836425781,299.96636962890625,293.1499938964844,293.1499938964844,279.45001220703125,32994.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647504448890686,1.0,0.0,0.0,3.456249237060547,3.4562699794769287,7.970826914061035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.0498046875,0.0,1271.3895263671875,1895.4371337890625,0.0,3073.564697265625,0.8533108234405518,1.0,0.0,3.0,1.0,0.0
18091740,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.6501250267028809,0.4881341755390167,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8715057969093323,0.360010415315628,0.3421754837036133,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8633055090904236,0.3495192527770996,0.245679959654808,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8400448560714722,0.3210136592388153,0.3056789040565491,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7456037402153015,0.2220681458711624,1.0086469650268557,284.8993225097656,284.95001220703125,297.8812561035156,293.5889587402344,297.564697265625,297.3876953125,284.90216064453125,1.0,0.5355894565582275,0.4848317801952362,0.4848317801952362,1.0,1.0,-2.8698830604553223,1.0279433727264404,1.8419396877288816,0.3811574280261993,0.8787269592285156,0.8787269592285156,0.0,124.43537902832033,136.0,54394.78125,0.0,1953.7138671875,1.0,279.4587707519531,283.28643798828125,296.6244812011719,300.1617736816406,293.1499938964844,293.1499938964844,279.75,37895.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756100535392761,1.0,0.0,0.0,3.3939802646636963,3.394001245498657,7.686204526180518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.1142578125,0.0,1244.952392578125,1895.4371337890625,0.0,3175.427490234375,0.8431427478790283,1.0,0.0,3.0,1.0,0.0
18091800,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.6501250267028809,0.4881341755390167,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8715057969093323,0.360010415315628,0.3421754837036133,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8633055090904236,0.3495192527770996,0.245679959654808,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8400448560714722,0.3210136592388153,0.3056789040565491,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7456037402153015,0.2220681458711624,1.0086469650268557,284.8993225097656,284.95001220703125,297.8812561035156,293.5889587402344,297.564697265625,297.3876953125,284.90216064453125,1.0,0.5355894565582275,0.4848317801952362,0.4848317801952362,1.0,1.0,-2.8698830604553223,1.0279433727264404,1.8419396877288816,0.3811574280261993,0.8787269592285156,0.8787269592285156,0.0,124.43537902832033,136.0,54394.78125,0.0,1953.7138671875,1.0,279.4587707519531,283.28643798828125,296.6244812011719,300.1617736816406,293.1499938964844,293.1499938964844,279.75,37895.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756100535392761,1.0,0.0,0.0,3.3939802646636963,3.394001245498657,7.686204526180518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.1142578125,0.0,1244.952392578125,1895.4371337890625,0.0,3175.427490234375,0.8431427478790283,1.0,0.0,3.0,1.0,0.0
18091860,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.6523632407188416,0.4946785569190979,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8698516488075256,0.3629481196403503,0.3448082506656647,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.860739529132843,0.3512179553508758,0.2467435896396637,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8380924463272095,0.323054164648056,0.3074933588504791,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7435179352760315,0.2231247723102569,1.0131347179412842,285.0289611816406,284.95001220703125,297.8948974609375,293.59716796875,297.5623779296875,297.37677001953125,285.0282592773437,1.0,0.539908766746521,0.4835903346538543,0.4835903346538543,1.0,1.0,-2.889763593673706,1.0335907936096191,1.856172800064087,0.3826931715011596,0.9958767890930176,0.9958767890930176,0.0,127.1085433959961,139.0,54052.37109375,0.0,1999.3326416015625,1.0,279.7402648925781,283.42193603515625,296.5813903808594,300.0267028808594,293.1499938964844,293.1499938964844,279.45001220703125,33130.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686872124671936,1.0,0.0,0.0,3.509852886199951,3.509874105453491,8.219986966651049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.2734375,0.0,1326.1492919921875,1895.4371337890625,0.0,3110.495849609375,0.8655301928520203,1.0,0.0,3.0,1.0,0.0
18091920,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.6523632407188416,0.4946785569190979,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8698516488075256,0.3629481196403503,0.3448082506656647,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.860739529132843,0.3512179553508758,0.2467435896396637,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8380924463272095,0.323054164648056,0.3074933588504791,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7435179352760315,0.2231247723102569,1.0131347179412842,285.0289611816406,284.95001220703125,297.8948974609375,293.59716796875,297.5623779296875,297.37677001953125,285.0282592773437,1.0,0.539908766746521,0.4835903346538543,0.4835903346538543,1.0,1.0,-2.889763593673706,1.0335907936096191,1.856172800064087,0.3826931715011596,0.9958767890930176,0.9958767890930176,0.0,127.1085433959961,139.0,54052.37109375,0.0,1999.3326416015625,1.0,279.7402648925781,283.42193603515625,296.5813903808594,300.0267028808594,293.1499938964844,293.1499938964844,279.45001220703125,33130.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686872124671936,1.0,0.0,0.0,3.509852886199951,3.509874105453491,8.219986966651049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.2734375,0.0,1326.1492919921875,1895.4371337890625,0.0,3110.495849609375,0.8655301928520203,1.0,0.0,3.0,1.0,0.0
18091980,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.6529163718223572,0.5019422173500061,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8676875829696655,0.365247905254364,0.34727942943573,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8576726317405701,0.352178007364273,0.2476640939712524,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8356821537017822,0.324504941701889,0.3091527819633484,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7410380244255066,0.2237575203180313,1.0171202421188354,284.89556884765625,284.95001220703125,297.9084167480469,293.60504150390625,297.552734375,297.3547058105469,284.89825439453125,1.0,0.5443116426467896,0.4823489189147949,0.4823489189147949,1.0,1.0,-2.909359931945801,1.0390337705612185,1.8703261613845823,0.3844939768314361,0.8927674293518066,0.8927674293518066,0.0,130.03565979003906,142.0,55132.05859375,0.0,2046.307861328125,1.0,279.4582214355469,283.2695617675781,296.6403503417969,300.2235412597656,293.1499938964844,293.1499938964844,279.75,37794.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794673085212708,1.0,0.0,0.0,3.454705238342285,3.4547269344329834,7.963707844282908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.9208984375,0.0,1303.8551025390625,1895.4371337890625,0.0,3211.587890625,0.8565300703048706,1.0,0.0,3.0,1.0,0.0
18092040,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.6529163718223572,0.5019422173500061,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8676875829696655,0.365247905254364,0.34727942943573,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8576726317405701,0.352178007364273,0.2476640939712524,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8356821537017822,0.324504941701889,0.3091527819633484,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7410380244255066,0.2237575203180313,1.0171202421188354,284.89556884765625,284.95001220703125,297.9084167480469,293.60504150390625,297.552734375,297.3547058105469,284.89825439453125,1.0,0.5443116426467896,0.4823489189147949,0.4823489189147949,1.0,1.0,-2.909359931945801,1.0390337705612185,1.8703261613845823,0.3844939768314361,0.8927674293518066,0.8927674293518066,0.0,130.03565979003906,142.0,55132.05859375,0.0,2046.307861328125,1.0,279.4582214355469,283.2695617675781,296.6403503417969,300.2235412597656,293.1499938964844,293.1499938964844,279.75,37794.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794673085212708,1.0,0.0,0.0,3.454705238342285,3.4547269344329834,7.963707844282908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.9208984375,0.0,1303.8551025390625,1895.4371337890625,0.0,3211.587890625,0.8565300703048706,1.0,0.0,3.0,1.0,0.0
18092100,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6534252166748047,0.505838930606842,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8663988709449768,0.3665941655635834,0.348421573638916,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8559322953224182,0.3528767824172973,0.2480420619249344,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8342809081077576,0.3253893256187439,0.309883177280426,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7396035194396973,0.2241611182689666,1.0186747312545776,285.0255126953125,284.95001220703125,297.9151916503906,293.6088256835937,297.5500793457031,297.346923828125,285.03082275390625,1.0,0.5464835166931152,0.481728196144104,0.481728196144104,1.0,1.0,-2.9186160564422607,1.0415297746658323,1.877086162567139,0.3851820528507232,0.9818137884140016,0.9818137884140016,0.0,131.56640625,142.0,54452.36328125,0.0,2069.43798828125,1.0,279.6973571777344,283.412353515625,296.5863647460937,300.0238342285156,293.1499938964844,293.1499938964844,279.75,34363.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741540312767029,1.0,0.0,0.0,3.4928174018859863,3.4928386211395264,8.140386853483506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.71337890625,0.0,1317.70654296875,1895.4371337890625,0.0,3161.7734375,0.8639833927154541,1.0,0.0,3.0,1.0,0.0
18092160,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.654228150844574,0.5090799927711487,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8657348155975342,0.3681281805038452,0.3498485684394836,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8548423051834106,0.3537856638431549,0.2486578971147537,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8334415555000305,0.3264418542385101,0.3108636438846588,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7386694550514221,0.2246929407119751,1.0210494995117188,285.03485107421875,284.95001220703125,297.9219970703125,293.612548828125,297.5496520996094,297.3427429199219,285.0342102050781,1.0,0.548706591129303,0.4810720980167389,0.4810720980167389,1.0,1.0,-2.928998708724976,1.044422626495361,1.884576201438904,0.3858333528041839,1.0,1.0,0.0,132.9435577392578,145.0,54690.046875,0.0,2093.845458984375,1.0,279.7414245605469,283.4158935546875,296.5955810546875,300.08203125,293.1499938964844,293.1499938964844,279.45001220703125,33486.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724381923675537,1.0,0.0,0.0,3.5577878952026367,3.557809829711914,8.446045853816031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.3681640625,0.0,1378.1790771484375,1895.4371337890625,0.0,3145.680908203125,0.8763795495033264,1.0,0.0,3.0,1.0,0.0
18092220,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.6538845300674438,0.5167096853256226,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8634617924690247,0.3703875541687011,0.3522952795028686,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8517017364501953,0.3546727299690246,0.2495386749505996,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8309093713760376,0.3278046250343323,0.312453031539917,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7360684871673584,0.22522933781147,1.0246386528015137,284.8974914550781,284.95001220703125,297.935791015625,293.6197204589844,297.5401916503906,297.3209533691406,284.8994445800781,1.0,0.5531255602836609,0.479759931564331,0.479759931564331,1.0,1.0,-2.948397397994995,1.0496431589126587,1.898754358291626,0.3865200877189636,0.9088717103004456,0.9088717103004456,0.0,136.00146484375,148.0,55850.953125,0.0,2142.305908203125,1.0,279.4587097167969,283.25830078125,296.65380859375,300.2807922363281,293.1499938964844,293.1499938964844,279.1499938964844,37517.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830140829086304,1.0,0.0,0.0,3.51132607460022,3.511348247528076,8.226888894569129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.9404296875,0.0,1359.2235107421875,1895.4371337890625,0.0,3244.8203125,0.8689988851547241,1.0,0.0,3.0,1.0,0.0
18092280,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.6538845300674438,0.5167096853256226,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8634617924690247,0.3703875541687011,0.3522952795028686,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8517017364501953,0.3546727299690246,0.2495386749505996,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8309093713760376,0.3278046250343323,0.312453031539917,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7360684871673584,0.22522933781147,1.0246386528015137,284.8974914550781,284.95001220703125,297.935791015625,293.6197204589844,297.5401916503906,297.3209533691406,284.8994445800781,1.0,0.5531255602836609,0.479759931564331,0.479759931564331,1.0,1.0,-2.948397397994995,1.0496431589126587,1.898754358291626,0.3865200877189636,0.9088717103004456,0.9088717103004456,0.0,136.00146484375,148.0,55850.953125,0.0,2142.305908203125,1.0,279.4587097167969,283.25830078125,296.65380859375,300.2807922363281,293.1499938964844,293.1499938964844,279.1499938964844,37517.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830140829086304,1.0,0.0,0.0,3.51132607460022,3.511348247528076,8.226888894569129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.9404296875,0.0,1359.2235107421875,1895.4371337890625,0.0,3244.8203125,0.8689988851547241,1.0,0.0,3.0,1.0,0.0
18092340,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.6524019241333008,0.5253807902336121,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8603152632713318,0.3724202215671539,0.3542749881744385,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.847673773765564,0.3552901744842529,0.2500167787075043,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8275500535964966,0.3289135098457336,0.313580572605133,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7326945662498474,0.2255249321460724,1.026453733444214,284.8865661621094,284.95001220703125,297.95001220703125,293.62652587890625,297.5293884277344,297.2969055175781,284.8892822265625,1.0,0.5573616027832031,0.4784477353096008,0.4784477353096008,1.0,1.0,-2.9653117656707764,1.0538290739059448,1.9114826917648315,0.3865736424922943,0.8384873867034912,0.8384873867034912,0.0,139.31851196289062,151.0,56211.7734375,0.0,2188.333251953125,1.0,279.1606140136719,283.22430419921875,296.6466979980469,300.3116760253906,293.1499938964844,293.1499938964844,279.45001220703125,40367.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889801025390625,1.0,0.0,0.0,3.303889751434326,3.303910493850708,7.28357235857402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.0263671875,0.0,1176.835205078125,1895.4371337890625,0.0,3308.346923828125,0.826121985912323,1.0,0.0,3.0,1.0,0.0
18092400,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.6524019241333008,0.5253807902336121,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8603152632713318,0.3724202215671539,0.3542749881744385,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.847673773765564,0.3552901744842529,0.2500167787075043,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8275500535964966,0.3289135098457336,0.313580572605133,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7326945662498474,0.2255249321460724,1.026453733444214,284.8865661621094,284.95001220703125,297.95001220703125,293.62652587890625,297.5293884277344,297.2969055175781,284.8892822265625,1.0,0.5573616027832031,0.4784477353096008,0.4784477353096008,1.0,1.0,-2.9653117656707764,1.0538290739059448,1.9114826917648315,0.3865736424922943,0.8384873867034912,0.8384873867034912,0.0,139.31851196289062,151.0,56211.7734375,0.0,2188.333251953125,1.0,279.1606140136719,283.22430419921875,296.6466979980469,300.3116760253906,293.1499938964844,293.1499938964844,279.45001220703125,40367.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889801025390625,1.0,0.0,0.0,3.303889751434326,3.303910493850708,7.28357235857402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.0263671875,0.0,1176.835205078125,1895.4371337890625,0.0,3308.346923828125,0.826121985912323,1.0,0.0,3.0,1.0,0.0
