time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092460,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.6523807048797607,0.5314844846725464,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8588892221450806,0.3750263750553131,0.356589138507843,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8455101251602173,0.3567392826080322,0.250906765460968,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8257898092269897,0.3306021988391876,0.315056562423706,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.730777382850647,0.2263029664754867,1.02958881855011,285.0143737792969,284.95001220703125,297.96295166015625,293.6322326660156,297.5292663574219,297.29010009765625,285.0140686035156,1.0,0.5611096620559692,0.4772524237632751,0.4772524237632751,1.0,1.0,-2.982038974761963,1.0581294298171997,1.9239094257354736,0.3869105577468872,0.939870059490204,0.939870059490204,0.0,141.87173461914062,151.0,55801.13671875,0.0,2230.631591796875,1.0,279.43414306640625,283.35986328125,296.5986328125,300.1471252441406,293.1499938964844,293.1499938964844,279.45001220703125,33853.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803308010101318,1.0,0.0,0.0,3.3965418338775635,3.396562099456787,7.697810815443518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.4365234375,0.0,1219.2822265625,1895.4371337890625,0.0,3219.6806640625,0.8405530452728271,1.0,0.0,3.0,1.0,0.0
18092520,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.6523622274398804,0.5322157740592957,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8587839007377625,0.3753849267959595,0.3569465279579162,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8453063368797302,0.3569387793540954,0.2510620653629303,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8256313800811768,0.3308358788490295,0.3152953088283539,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7305939197540283,0.2264182865619659,1.030165433883667,285.0129089355469,284.95001220703125,297.9647521972656,293.63299560546875,297.5293884277344,297.28936767578125,285.0127868652344,1.0,0.5616317987442017,0.4770894348621368,0.4770894348621368,1.0,1.0,-2.984514236450196,1.058787822723389,1.9257264137268064,0.3870159089565277,0.943994641304016,0.943994641304016,0.0,142.1991729736328,139.0,55862.75390625,0.0,2236.6708984375,1.0,279.4393920898437,283.3584289550781,296.60479736328125,300.16265869140625,293.1499938964844,293.1499938964844,279.1499938964844,33809.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801238536834717,1.0,0.0,0.0,3.406665563583374,3.4066858291625977,7.743767014289915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.2548828125,0.0,1228.7125244140625,1895.4371337890625,0.0,3217.740966796875,0.8428612351417542,1.0,0.0,3.0,1.0,0.0
18092580,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.6520031690597534,0.5272114872932434,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8632885813713074,0.3776645064353943,0.3592380881309509,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8486487865447998,0.3577926456928253,0.2517887949943542,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8291589021682739,0.3321285545825958,0.3166472017765045,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7332955002784729,0.2269202321767807,1.0327715873718262,284.9078369140625,284.95001220703125,297.980224609375,293.6390686035156,297.52752685546875,297.2789306640625,284.9091491699219,1.0,0.5606099963188171,0.4757311046123504,0.4757311046123504,1.0,1.0,-2.986913681030273,1.056869387626648,1.930044412612915,0.385278970003128,0.85760098695755,0.85760098695755,0.0,140.75689697265625,142.0,56558.9375,0.0,2233.561767578125,1.0,279.1603088378906,283.23614501953125,296.6624755859375,300.3405456542969,293.1499938964844,293.1499938964844,279.45001220703125,38302.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886486291885376,1.0,0.0,0.0,3.315927505493164,3.315947771072388,7.33674369257642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.16015625,0.0,1173.95166015625,1895.4371337890625,0.0,3297.567626953125,0.8264167904853821,1.0,0.0,3.0,1.0,0.0
18092640,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.6520031690597534,0.5272114872932434,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8632885813713074,0.3776645064353943,0.3592380881309509,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8486487865447998,0.3577926456928253,0.2517887949943542,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8291589021682739,0.3321285545825958,0.3166472017765045,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7332955002784729,0.2269202321767807,1.0327715873718262,284.9078369140625,284.95001220703125,297.980224609375,293.6390686035156,297.52752685546875,297.2789306640625,284.9091491699219,1.0,0.5606099963188171,0.4757311046123504,0.4757311046123504,1.0,1.0,-2.986913681030273,1.056869387626648,1.930044412612915,0.385278970003128,0.85760098695755,0.85760098695755,0.0,140.75689697265625,142.0,56558.9375,0.0,2233.561767578125,1.0,279.1603088378906,283.23614501953125,296.6624755859375,300.3405456542969,293.1499938964844,293.1499938964844,279.45001220703125,38302.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886486291885376,1.0,0.0,0.0,3.315927505493164,3.315947771072388,7.33674369257642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.16015625,0.0,1173.95166015625,1895.4371337890625,0.0,3297.567626953125,0.8264167904853821,1.0,0.0,3.0,1.0,0.0
18092700,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.6532149910926819,0.525776207447052,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8649447560310364,0.3790165781974792,0.3603330850601196,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.849730908870697,0.3584441244602203,0.2521005570888519,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8303621411323547,0.3329470455646515,0.3172624409198761,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.734153151512146,0.2272874563932418,1.0338681936264038,285.0194091796875,284.95001220703125,297.98828125,293.6419677734375,297.5302734375,297.2792053222656,285.02252197265625,1.0,0.5608830451965332,0.4750519692897796,0.4750519692897796,1.0,1.0,-2.9889230728149414,1.0562565326690674,1.932666659355164,0.3842611610889435,0.9355738162994384,0.9355738162994384,0.0,140.38946533203125,142.0,55844.6015625,0.0,2235.260009765625,1.0,279.3934631347656,283.361083984375,296.6120910644531,300.14093017578125,293.1499938964844,293.1499938964844,279.45001220703125,34448.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828229904174805,1.0,0.0,0.0,3.3567442893981934,3.356764316558838,7.518476081713743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.9951171875,0.0,1185.646728515625,1895.4371337890625,0.0,3243.030517578125,0.8335774540901184,1.0,0.0,3.0,1.0,0.0
18092760,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.654793918132782,0.5249683260917664,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8664730191230774,0.3805008232593536,0.3616906404495239,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8507195115089417,0.3592363595962524,0.2526230216026306,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8314470052719116,0.3338821530342102,0.3181079924106598,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7349202632904053,0.2277488261461258,1.035775065422058,285.0128173828125,284.95001220703125,297.99658203125,293.644775390625,297.5345764160156,297.2817077636719,285.01123046875,1.0,0.5614893436431885,0.4744586646556854,0.4744586646556854,1.0,1.0,-2.9935178756713867,1.056829571723938,1.9366881847381592,0.38398477435112,0.9543135166168212,0.9543135166168212,0.0,140.32681274414062,145.0,56023.08984375,0.0,2243.08740234375,1.0,279.4402160644531,283.3525390625,296.6218566894531,300.1946716308594,293.1499938964844,293.1499938964844,279.1499938964844,33421.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880618155002594,1.0,0.0,0.0,3.424208641052246,3.424229145050049,7.823728083167225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.396484375,0.0,1242.9788818359375,1895.4371337890625,0.0,3222.37353515625,0.8462600708007812,1.0,0.0,3.0,1.0,0.0
18092820,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.6560373902320862,0.5264579057693481,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8674827814102173,0.3827112019062042,0.363984078168869,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.850678026676178,0.3599503934383392,0.2533015310764313,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8317748308181763,0.3350540697574615,0.3194151520729065,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7348614931106567,0.2281834632158279,1.038445234298706,284.90435791015625,284.95001220703125,298.0140075683594,293.6501159667969,297.53643798828125,297.27587890625,284.90673828125,1.0,0.5633975267410278,0.4732720553874969,0.4732720553874969,1.0,1.0,-3.0036628246307373,1.0583629608154297,1.945299863815308,0.3835996985435486,0.8629476428031921,0.8629476428031921,0.0,141.2075653076172,148.0,56774.9453125,0.0,2265.658935546875,1.0,279.1595153808594,283.22705078125,296.6752319335937,300.3655700683594,293.1499938964844,293.1499938964844,279.45001220703125,38265.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893408179283142,1.0,0.0,0.0,3.334195375442505,3.334215879440308,7.417804681608686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.69384765625,0.0,1190.6961669921875,1895.4371337890625,0.0,3304.04248046875,0.8304172158241272,1.0,0.0,3.0,1.0,0.0
18092880,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.6560373902320862,0.5264579057693481,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8674827814102173,0.3827112019062042,0.363984078168869,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.850678026676178,0.3599503934383392,0.2533015310764313,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8317748308181763,0.3350540697574615,0.3194151520729065,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7348614931106567,0.2281834632158279,1.038445234298706,284.90435791015625,284.95001220703125,298.0140075683594,293.6501159667969,297.53643798828125,297.27587890625,284.90673828125,1.0,0.5633975267410278,0.4732720553874969,0.4732720553874969,1.0,1.0,-3.0036628246307373,1.0583629608154297,1.945299863815308,0.3835996985435486,0.8629476428031921,0.8629476428031921,0.0,141.2075653076172,148.0,56774.9453125,0.0,2265.658935546875,1.0,279.1595153808594,283.22705078125,296.6752319335937,300.3655700683594,293.1499938964844,293.1499938964844,279.45001220703125,38265.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893408179283142,1.0,0.0,0.0,3.334195375442505,3.334215879440308,7.417804681608686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.69384765625,0.0,1190.6961669921875,1895.4371337890625,0.0,3304.04248046875,0.8304172158241272,1.0,0.0,3.0,1.0,0.0
18092940,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.6577250957489014,0.5294302105903625,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8678309321403503,0.3855328857898712,0.3664786219596863,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8500186204910278,0.3613122105598449,0.2541196346282959,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8314839005470276,0.3367252349853515,0.3208574652671814,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7342473268508911,0.22895148396492,1.0414857864379885,285.016357421875,284.95001220703125,298.0326538085937,293.6550598144531,297.5427551269531,297.27618408203125,285.0155029296875,1.0,0.5660074949264526,0.4720854461193084,0.4720854461193084,1.0,1.0,-3.0166015625,1.061011791229248,1.955589771270752,0.3833930790424347,0.96554434299469,0.96554434299469,0.0,142.6505584716797,151.0,56361.1953125,0.0,2296.291259765625,1.0,279.4397277832031,283.3480529785156,296.6352233886719,300.2272033691406,293.1499938964844,293.1499938964844,279.1499938964844,33353.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817476630210876,1.0,0.0,0.0,3.4475767612457275,3.4475975036621094,7.930876222417282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.591796875,0.0,1265.3687744140625,1895.4371337890625,0.0,3232.95703125,0.8516056537628174,1.0,0.0,3.0,1.0,0.0
18093000,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.6577250957489014,0.5294302105903625,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8678309321403503,0.3855328857898712,0.3664786219596863,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8500186204910278,0.3613122105598449,0.2541196346282959,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8314839005470276,0.3367252349853515,0.3208574652671814,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7342473268508911,0.22895148396492,1.0414857864379885,285.016357421875,284.95001220703125,298.0326538085937,293.6550598144531,297.5427551269531,297.27618408203125,285.0155029296875,1.0,0.5660074949264526,0.4720854461193084,0.4720854461193084,1.0,1.0,-3.0166015625,1.061011791229248,1.955589771270752,0.3833930790424347,0.96554434299469,0.96554434299469,0.0,142.6505584716797,151.0,56361.1953125,0.0,2296.291259765625,1.0,279.4397277832031,283.3480529785156,296.6352233886719,300.2272033691406,293.1499938964844,293.1499938964844,279.1499938964844,33353.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817476630210876,1.0,0.0,0.0,3.4475767612457275,3.4475975036621094,7.930876222417282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.591796875,0.0,1265.3687744140625,1895.4371337890625,0.0,3232.95703125,0.8516056537628174,1.0,0.0,3.0,1.0,0.0
18093060,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6573036313056946,0.5342877507209778,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8670068979263306,0.3877123892307281,0.3687913119792938,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8482224345207214,0.3619339764118194,0.2547691166400909,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8301405906677246,0.3378011584281921,0.322121798992157,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7327380776405334,0.229314923286438,1.0440566539764404,284.9034118652344,284.95001220703125,298.0526733398437,293.6595764160156,297.5434265136719,297.2671813964844,284.9059143066406,1.0,0.5691052675247192,0.470845878124237,0.470845878124237,1.0,1.0,-3.030614137649536,1.0639572143554688,1.966656923294068,0.3831216394901275,0.872985303401947,0.872985303401947,0.0,144.7337646484375,139.0,57275.5390625,0.0,2332.4189453125,1.0,279.15899658203125,283.21612548828125,296.6884765625,300.4086303710937,293.1499938964844,293.1499938964844,279.45001220703125,38056.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911672830581665,1.0,0.0,0.0,3.3720643520355225,3.3720853328704834,7.58726116600883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.0703125,0.0,1225.02783203125,1895.4371337890625,0.0,3321.1220703125,0.8385171890258789,1.0,0.0,3.0,1.0,0.0
18093120,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6573036313056946,0.5342877507209778,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8670068979263306,0.3877123892307281,0.3687913119792938,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8482224345207214,0.3619339764118194,0.2547691166400909,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8301405906677246,0.3378011584281921,0.322121798992157,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7327380776405334,0.229314923286438,1.0440566539764404,284.9034118652344,284.95001220703125,298.0526733398437,293.6595764160156,297.5434265136719,297.2671813964844,284.9059143066406,1.0,0.5691052675247192,0.470845878124237,0.470845878124237,1.0,1.0,-3.030614137649536,1.0639572143554688,1.966656923294068,0.3831216394901275,0.872985303401947,0.872985303401947,0.0,144.7337646484375,139.0,57275.5390625,0.0,2332.4189453125,1.0,279.15899658203125,283.21612548828125,296.6884765625,300.4086303710937,293.1499938964844,293.1499938964844,279.45001220703125,38056.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911672830581665,1.0,0.0,0.0,3.3720643520355225,3.3720853328704834,7.58726116600883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.0703125,0.0,1225.02783203125,1895.4371337890625,0.0,3321.1220703125,0.8385171890258789,1.0,0.0,3.0,1.0,0.0
18093180,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.6588465571403503,0.5272758603096008,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8726868629455566,0.3904620409011841,0.3711024820804596,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.852530300617218,0.3631600737571716,0.2554075121879577,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8345240950584412,0.3393321633338928,0.3233175277709961,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7361639142036438,0.2299650907516479,1.0460292100906372,285.009765625,284.95001220703125,298.0742492675781,293.6636962890625,297.5506286621094,297.26763916015625,285.0082092285156,1.0,0.5671995878219604,0.4696063101291656,0.4696063101291656,1.0,1.0,-3.0295605659484863,1.060868263244629,1.9686923027038568,0.3803655207157135,0.9704791903495787,0.9704791903495787,0.0,142.4891815185547,142.0,56650.8828125,0.0,2318.902099609375,1.0,279.4400329589844,283.3346862792969,296.6452941894531,300.2618713378906,293.1499938964844,293.1499938964844,279.1499938964844,33552.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88394695520401,1.0,0.0,0.0,3.4781486988067627,3.478169679641724,8.0721565609565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.7744140625,0.0,1297.1485595703125,1895.4371337890625,0.0,3253.557861328125,0.858612596988678,1.0,0.0,3.0,1.0,0.0
18093240,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.6588465571403503,0.5272758603096008,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8726868629455566,0.3904620409011841,0.3711024820804596,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.852530300617218,0.3631600737571716,0.2554075121879577,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8345240950584412,0.3393321633338928,0.3233175277709961,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7361639142036438,0.2299650907516479,1.0460292100906372,285.009765625,284.95001220703125,298.0742492675781,293.6636962890625,297.5506286621094,297.26763916015625,285.0082092285156,1.0,0.5671995878219604,0.4696063101291656,0.4696063101291656,1.0,1.0,-3.0295605659484863,1.060868263244629,1.9686923027038568,0.3803655207157135,0.9704791903495787,0.9704791903495787,0.0,142.4891815185547,142.0,56650.8828125,0.0,2318.902099609375,1.0,279.4400329589844,283.3346862792969,296.6452941894531,300.2618713378906,293.1499938964844,293.1499938964844,279.1499938964844,33552.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88394695520401,1.0,0.0,0.0,3.4781486988067627,3.478169679641724,8.0721565609565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.7744140625,0.0,1297.1485595703125,1895.4371337890625,0.0,3253.557861328125,0.858612596988678,1.0,0.0,3.0,1.0,0.0
18093300,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.660110354423523,0.5249105095863342,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8749732375144958,0.3916037082672119,0.3723115921020508,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8541620969772339,0.363504022359848,0.255763977766037,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8362153768539429,0.3398865461349487,0.3239593505859375,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7374545931816101,0.2301614880561828,1.047237992286682,284.8775939941406,284.95001220703125,298.0856628417969,293.6656188964844,297.5540771484375,297.267333984375,284.87274169921875,1.0,0.5671789050102234,0.4689865410327911,0.4689865410327911,1.0,1.0,-3.030812740325928,1.0600450038909912,1.9707677364349363,0.3790865540504455,0.8817233443260193,0.8817233443260193,0.0,141.7916717529297,142.0,57530.03515625,0.0,2317.584716796875,1.0,279.2016906738281,283.1846923828125,296.6999206542969,300.4760437011719,293.1499938964844,293.1499938964844,279.1499938964844,36773.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901835083961487,1.0,0.0,0.0,3.4611682891845703,3.461189746856689,7.993532449290797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.7080078125,0.0,1303.0721435546875,1895.4371337890625,0.0,3311.923828125,0.8555195331573486,1.0,0.0,3.0,1.0,0.0
18093360,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.6610067486763,0.524527907371521,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8759480714797974,0.3925998210906982,0.3732663094997406,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8545112013816833,0.3636633157730102,0.2558987140655517,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8367332220077515,0.3402860462665558,0.3243640959262848,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7377241849899292,0.230241373181343,1.047707438468933,284.8930358886719,284.95001220703125,298.0975646972656,293.6674194335937,297.5562744140625,297.2648010253906,284.8958435058594,1.0,0.5674384832382202,0.4684180319309234,0.4684180319309234,1.0,1.0,-3.03271222114563,1.0595653057098389,1.9731470346450808,0.3781532347202301,0.8683179020881653,0.8683179020881653,0.0,141.74642944335938,145.0,57258.2421875,0.0,2320.8076171875,1.0,279.1590270996094,283.2032470703125,296.6915588378906,300.4169616699219,293.1499938964844,293.1499938964844,279.45001220703125,38618.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923812508583069,1.0,0.0,0.0,3.381204605102539,3.3812255859375,7.628448202012805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.6103515625,0.0,1237.6729736328125,1895.4371337890625,0.0,3332.469482421875,0.8410397171974182,1.0,0.0,3.0,1.0,0.0
18093420,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.6640875339508057,0.5247681736946106,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.877764105796814,0.3954485952854156,0.3757255971431732,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8551153540611267,0.3648726046085357,0.2565720677375793,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8376116752624512,0.341793030500412,0.3256010711193084,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7381224632263184,0.2308933287858963,1.0500102043151855,285.01141357421875,284.95001220703125,298.12274169921875,293.6706848144531,297.56768798828125,297.2696838378906,285.0106811523437,1.0,0.5688440203666687,0.4672809839248657,0.4672809839248657,1.0,1.0,-3.0410149097442627,1.0603901147842407,1.980624794960022,0.3770564794540405,0.9703695774078368,0.9703695774078368,0.0,142.14808654785156,148.0,56665.90625,0.0,2338.030029296875,1.0,279.4400939941406,283.3313903808594,296.6473693847656,300.2616882324219,293.1499938964844,293.1499938964844,279.1499938964844,33674.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840287923812866,1.0,0.0,0.0,3.48116397857666,3.481184959411621,8.086158231890295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.7431640625,0.0,1301.040283203125,1895.4371337890625,0.0,3254.323974609375,0.8594536185264587,1.0,0.0,3.0,1.0,0.0
18093480,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.6640875339508057,0.5247681736946106,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.877764105796814,0.3954485952854156,0.3757255971431732,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8551153540611267,0.3648726046085357,0.2565720677375793,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8376116752624512,0.341793030500412,0.3256010711193084,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7381224632263184,0.2308933287858963,1.0500102043151855,285.01141357421875,284.95001220703125,298.12274169921875,293.6706848144531,297.56768798828125,297.2696838378906,285.0106811523437,1.0,0.5688440203666687,0.4672809839248657,0.4672809839248657,1.0,1.0,-3.0410149097442627,1.0603901147842407,1.980624794960022,0.3770564794540405,0.9703695774078368,0.9703695774078368,0.0,142.14808654785156,148.0,56665.90625,0.0,2338.030029296875,1.0,279.4400939941406,283.3313903808594,296.6473693847656,300.2616882324219,293.1499938964844,293.1499938964844,279.1499938964844,33674.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840287923812866,1.0,0.0,0.0,3.48116397857666,3.481184959411621,8.086158231890295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.7431640625,0.0,1301.040283203125,1895.4371337890625,0.0,3254.323974609375,0.8594536185264587,1.0,0.0,3.0,1.0,0.0
18093540,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.6651374697685242,0.5277116298675537,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8779418468475342,0.3976760804653168,0.3780584335327148,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8541399240493774,0.3653563261032104,0.2571082711219787,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8370280861854553,0.3427188992500305,0.3267001807689667,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.737278938293457,0.2311597317457199,1.0520182847976685,284.89923095703125,284.95001220703125,298.1499938964844,293.6734619140625,297.5730285644531,297.26422119140625,284.9018249511719,1.0,0.5710920691490173,0.4661439657211303,0.4661439657211303,1.0,1.0,-3.051738739013672,1.062137007713318,1.989601850509644,0.3764667809009552,0.8751117587089539,0.8751117587089539,0.0,143.49794006347656,151.0,57474.015625,0.0,2364.7138671875,1.0,279.15875244140625,283.200439453125,296.69842529296875,300.4330139160156,293.1499938964844,293.1499938964844,279.45001220703125,38318.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926334977149963,1.0,0.0,0.0,3.39643931388855,3.39646053314209,7.697346404711425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.08203125,0.0,1250.2733154296875,1895.4371337890625,0.0,3334.8271484375,0.8441517353057861,1.0,0.0,3.0,1.0,0.0
18093600,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.6651374697685242,0.5277116298675537,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8779418468475342,0.3976760804653168,0.3780584335327148,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8541399240493774,0.3653563261032104,0.2571082711219787,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8370280861854553,0.3427188992500305,0.3267001807689667,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.737278938293457,0.2311597317457199,1.0520182847976685,284.89923095703125,284.95001220703125,298.1499938964844,293.6734619140625,297.5730285644531,297.26422119140625,284.9018249511719,1.0,0.5710920691490173,0.4661439657211303,0.4661439657211303,1.0,1.0,-3.051738739013672,1.062137007713318,1.989601850509644,0.3764667809009552,0.8751117587089539,0.8751117587089539,0.0,143.49794006347656,151.0,57474.015625,0.0,2364.7138671875,1.0,279.15875244140625,283.200439453125,296.69842529296875,300.4330139160156,293.1499938964844,293.1499938964844,279.45001220703125,38318.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926334977149963,1.0,0.0,0.0,3.39643931388855,3.39646053314209,7.697346404711425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.08203125,0.0,1250.2733154296875,1895.4371337890625,0.0,3334.8271484375,0.8441517353057861,1.0,0.0,3.0,1.0,0.0
18093660,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.6664674878120422,0.5315184593200684,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8777124881744385,0.4004508256912231,0.3804927766323089,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8528345227241516,0.3664710223674774,0.2577461898326874,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8360857963562012,0.3441156148910522,0.3278751075267792,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7361289858818054,0.2317579835653305,1.0542843341827393,285.02130126953125,284.95001220703125,298.1781311035156,293.6747741699219,297.58270263671875,297.2648620605469,285.0205993652344,1.0,0.5737621188163757,0.4650003015995025,0.4650003015995025,1.0,1.0,-3.0641403198242188,1.0645148754119873,1.999625444412232,0.3760423362255096,0.9825773239135742,0.9825773239135742,0.0,145.18910217285156,151.0,56979.9140625,0.0,2396.4677734375,1.0,279.4388427734375,283.33160400390625,296.6537170410156,300.2837219238281,293.1499938964844,293.1499938964844,279.45001220703125,33466.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851163387298584,1.0,0.0,0.0,3.498984336853028,3.4990055561065674,8.169158149939904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.6923828125,0.0,1317.5194091796875,1895.4371337890625,0.0,3264.5078125,0.8633132576942444,1.0,0.0,3.0,1.0,0.0
18093720,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.6665148735046387,0.5316692590713501,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8777187466621399,0.4005682468414306,0.3806087076663971,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8527966737747192,0.3665189146995544,0.2577840089797973,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8360605239868164,0.3441753089427948,0.327936440706253,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7360941767692566,0.2317849844694137,1.054422378540039,285.0203552246094,284.95001220703125,298.1793212890625,293.6748046875,297.5830993652344,297.2648620605469,285.0196533203125,1.0,0.5738853216171265,0.4649526476860046,0.4649526476860046,1.0,1.0,-3.0647459030151367,1.064647912979126,2.0000979900360107,0.3760405480861664,0.9838442206382751,0.9838442206382751,0.0,145.26100158691406,154.0,56999.3671875,0.0,2397.968505859375,1.0,279.44024658203125,283.33056640625,296.6554260253906,300.2885131835937,293.1499938964844,293.1499938964844,279.1499938964844,33467.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851199150085449,1.0,0.0,0.0,3.5026190280914307,3.5026402473449707,8.186138416022004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.0419921875,0.0,1321.217529296875,1895.4371337890625,0.0,3264.541259765625,0.8641547560691833,1.0,0.0,3.0,1.0,0.0
18093780,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.6657552719116211,0.5371742844581604,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8765078186988831,0.4027920663356781,0.3829873502254486,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8505105376243591,0.3669233918190002,0.2582998871803283,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8342218995094299,0.345020592212677,0.3290049731731415,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7341843843460083,0.2320063263177871,1.0564266443252563,284.8998718261719,284.95001220703125,298.2105407714844,293.6737060546875,297.5874328613281,297.255859375,284.9023132324219,1.0,0.5770643353462219,0.4637613296508789,0.4637613296508789,1.0,1.0,-3.078540563583374,1.067424774169922,2.011115789413452,0.3757846653461456,0.8868876099586487,0.8868876099586487,0.0,147.5638427734375,157.0,57974.76953125,0.0,2435.78515625,1.0,279.158447265625,283.1900939941406,296.7040100097656,300.4692687988281,293.1499938964844,293.1499938964844,279.45001220703125,37975.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894792914390564,1.0,0.0,0.0,3.4346694946289062,3.4346909523010254,7.871603315834363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.0849609375,0.0,1285.2413330078125,1895.4371337890625,0.0,3355.000244140625,0.8523130416870117,1.0,0.0,3.0,1.0,0.0
18093840,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.6657552719116211,0.5371742844581604,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8765078186988831,0.4027920663356781,0.3829873502254486,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8505105376243591,0.3669233918190002,0.2582998871803283,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8342218995094299,0.345020592212677,0.3290049731731415,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7341843843460083,0.2320063263177871,1.0564266443252563,284.8998718261719,284.95001220703125,298.2105407714844,293.6737060546875,297.5874328613281,297.255859375,284.9023132324219,1.0,0.5770643353462219,0.4637613296508789,0.4637613296508789,1.0,1.0,-3.078540563583374,1.067424774169922,2.011115789413452,0.3757846653461456,0.8868876099586487,0.8868876099586487,0.0,147.5638427734375,157.0,57974.76953125,0.0,2435.78515625,1.0,279.158447265625,283.1900939941406,296.7040100097656,300.4692687988281,293.1499938964844,293.1499938964844,279.45001220703125,37975.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894792914390564,1.0,0.0,0.0,3.4346694946289062,3.4346909523010254,7.871603315834363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.0849609375,0.0,1285.2413330078125,1895.4371337890625,0.0,3355.000244140625,0.8523130416870117,1.0,0.0,3.0,1.0,0.0
18093900,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9990000128746032,0.6654956340789795,0.5403218269348145,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8756465911865234,0.404147058725357,0.3841149508953094,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8491196632385254,0.3673715889453888,0.2584960758686065,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8330652713775635,0.3456302881240845,0.329463243484497,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7330116629600525,0.2322308272123336,1.057126522064209,285.0239562988281,284.95001220703125,298.226806640625,293.6723022460937,297.5915832519531,297.2539978027344,285.0278015136719,1.0,0.5787128210067749,0.4631656408309936,0.4631656408309936,1.0,1.0,-3.08530592918396,1.0687531232833862,2.016552686691284,0.37557253241539,0.9730449318885804,0.9730449318885804,0.0,148.84133911132812,157.0,57280.37890625,0.0,2455.228271484375,1.0,279.3964233398437,283.3262023925781,296.6490783691406,300.2666931152344,293.1499938964844,293.1499938964844,279.45001220703125,34386.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889601469039917,1.0,0.0,0.0,3.4750046730041504,3.4750258922576904,8.057570539676817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.5888671875,0.0,1299.946044921875,1895.4371337890625,0.0,3306.480224609375,0.8598966598510742,1.0,0.0,3.0,1.0,0.0
18093960,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.6654669642448425,0.542934238910675,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.875313937664032,0.4056752622127533,0.3855390250682831,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8482565879821777,0.368003100156784,0.2589245736598968,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8323719501495361,0.3463906943798065,0.3301722109317779,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7322462797164917,0.2325699478387832,1.0586450099945068,285.0265808105469,284.95001220703125,298.2434997558594,293.6703186035156,297.5973205566406,297.2544860839844,285.02545166015625,1.0,0.5804606676101685,0.4625025689601898,0.4625025689601898,1.0,1.0,-3.093349933624268,1.0704320669174194,2.0229179859161377,0.3754271268844604,1.0,1.0,0.0,150.00491333007812,145.0,57510.30078125,0.0,2476.571044921875,1.0,279.4413757324219,283.3252868652344,296.6541748046875,300.3201904296875,293.1499938964844,293.1499938964844,279.1499938964844,33380.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880881667137146,1.0,0.0,0.0,3.5405538082122803,3.5405752658843994,8.364416999029345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.7939453125,0.0,1359.4794921875,1895.4371337890625,0.0,3292.32373046875,0.8725296854972839,1.0,0.0,3.0,1.0,0.0
18094020,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.6647163033485413,0.5373898148536682,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8800650238990784,0.4078215062618255,0.3877377510070801,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8514239192008972,0.368270605802536,0.2592641115188598,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8356900811195374,0.3470942974090576,0.3309954702854156,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7347667217254639,0.2326710820198059,1.0595661401748655,284.8887634277344,284.95001220703125,298.2780456542969,293.664794921875,297.6037902832031,297.2476501464844,284.89019775390625,1.0,0.5787491202354431,0.4611764252185821,0.4611764252185821,1.0,1.0,-3.091862440109253,1.066838264465332,2.025024175643921,0.3725035190582275,0.8908088803291321,0.8908088803291321,0.0,148.1854705810547,148.0,58297.68359375,0.0,2464.1513671875,1.0,279.1590270996094,283.1706848144531,296.6952819824219,300.4888610839844,293.1499938964844,293.1499938964844,279.45001220703125,38112.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979863524436951,1.0,0.0,0.0,3.471698045730591,3.471719980239868,8.042243280215189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.0888671875,0.0,1323.1519775390625,1895.4371337890625,0.0,3384.806884765625,0.8605608940124512,1.0,0.0,3.0,1.0,0.0
18094080,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.6647163033485413,0.5373898148536682,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8800650238990784,0.4078215062618255,0.3877377510070801,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8514239192008972,0.368270605802536,0.2592641115188598,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8356900811195374,0.3470942974090576,0.3309954702854156,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7347667217254639,0.2326710820198059,1.0595661401748655,284.8887634277344,284.95001220703125,298.2780456542969,293.664794921875,297.6037902832031,297.2476501464844,284.89019775390625,1.0,0.5787491202354431,0.4611764252185821,0.4611764252185821,1.0,1.0,-3.091862440109253,1.066838264465332,2.025024175643921,0.3725035190582275,0.8908088803291321,0.8908088803291321,0.0,148.1854705810547,148.0,58297.68359375,0.0,2464.1513671875,1.0,279.1590270996094,283.1706848144531,296.6952819824219,300.4888610839844,293.1499938964844,293.1499938964844,279.45001220703125,38112.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979863524436951,1.0,0.0,0.0,3.471698045730591,3.471719980239868,8.042243280215189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.0888671875,0.0,1323.1519775390625,1895.4371337890625,0.0,3384.806884765625,0.8605608940124512,1.0,0.0,3.0,1.0,0.0
18094140,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9990000128746032,0.6670591235160828,0.5349142551422119,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8832989931106567,0.4106550812721252,0.3901274502277374,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8531916737556458,0.3692398965358734,0.2597278654575348,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8376467227935791,0.3483505249023437,0.3319406509399414,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7360918521881104,0.2331520169973373,1.0608471632003784,285.010986328125,284.95001220703125,298.3140563964844,293.6572570800781,297.6175842285156,297.2511291503906,285.0101928710937,1.0,0.5790459513664246,0.4598502516746521,0.4598502516746521,1.0,1.0,-3.0949738025665283,1.0650742053985596,2.0298995971679688,0.3698164224624634,0.9931796193122864,0.9931796193122864,0.0,147.5120391845703,151.0,57487.30859375,0.0,2466.5146484375,1.0,279.4408569335937,283.30633544921875,296.6371154785156,300.3089904785156,293.1499938964844,293.1499938964844,279.1499938964844,33904.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903539776802063,1.0,0.0,0.0,3.5552828311920166,3.555304765701294,8.434155347458727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.0546875,0.0,1378.609375,1895.4371337890625,0.0,3313.517578125,0.8763455748558044,1.0,0.0,3.0,1.0,0.0
18094200,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9990000128746032,0.6670591235160828,0.5349142551422119,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8832989931106567,0.4106550812721252,0.3901274502277374,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8531916737556458,0.3692398965358734,0.2597278654575348,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8376467227935791,0.3483505249023437,0.3319406509399414,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7360918521881104,0.2331520169973373,1.0608471632003784,285.010986328125,284.95001220703125,298.3140563964844,293.6572570800781,297.6175842285156,297.2511291503906,285.0101928710937,1.0,0.5790459513664246,0.4598502516746521,0.4598502516746521,1.0,1.0,-3.0949738025665283,1.0650742053985596,2.0298995971679688,0.3698164224624634,0.9931796193122864,0.9931796193122864,0.0,147.5120391845703,151.0,57487.30859375,0.0,2466.5146484375,1.0,279.4408569335937,283.30633544921875,296.6371154785156,300.3089904785156,293.1499938964844,293.1499938964844,279.1499938964844,33904.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903539776802063,1.0,0.0,0.0,3.5552828311920166,3.555304765701294,8.434155347458727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.0546875,0.0,1378.609375,1895.4371337890625,0.0,3313.517578125,0.8763455748558044,1.0,0.0,3.0,1.0,0.0
18094260,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.6677886247634888,0.5361572504043579,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8843780755996704,0.4128623008728027,0.3924344182014465,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8529535531997681,0.3695120513439178,0.260107547044754,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8377251029014587,0.3490483462810516,0.3328112661838531,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7358422875404358,0.2332784086465835,1.062148094177246,284.8896789550781,284.95001220703125,298.351318359375,293.6478271484375,297.6268920898437,297.2470092773437,284.8922424316406,1.0,0.5804702043533325,0.4587439596652984,0.4587439596652984,1.0,1.0,-3.102308988571167,1.0653923749923706,2.036916732788086,0.3686020076274872,0.8886069059371948,0.8886069059371948,0.0,148.21017456054688,154.0,58245.3046875,0.0,2484.134521484375,1.0,279.1580505371094,283.1663513183594,296.67340087890625,300.4613647460937,293.1499938964844,293.1499938964844,279.45001220703125,38461.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990121483802795,1.0,0.0,0.0,3.470386505126953,3.4704084396362305,8.036167855607346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.8623046875,0.0,1324.3084716796875,1895.4371337890625,0.0,3394.374267578125,0.8606374263763428,1.0,0.0,3.0,1.0,0.0
