time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094320,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.6677886247634888,0.5361572504043579,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8843780755996704,0.4128623008728027,0.3924344182014465,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8529535531997681,0.3695120513439178,0.260107547044754,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8377251029014587,0.3490483462810516,0.3328112661838531,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7358422875404358,0.2332784086465835,1.062148094177246,284.8896789550781,284.95001220703125,298.351318359375,293.6478271484375,297.6268920898437,297.2470092773437,284.8922424316406,1.0,0.5804702043533325,0.4587439596652984,0.4587439596652984,1.0,1.0,-3.102308988571167,1.0653923749923706,2.036916732788086,0.3686020076274872,0.8886069059371948,0.8886069059371948,0.0,148.21017456054688,154.0,58245.3046875,0.0,2484.134521484375,1.0,279.1580505371094,283.1663513183594,296.67340087890625,300.4613647460937,293.1499938964844,293.1499938964844,279.45001220703125,38461.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990121483802795,1.0,0.0,0.0,3.470386505126953,3.4704084396362305,8.036167855607346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.8623046875,0.0,1324.3084716796875,1895.4371337890625,0.0,3394.374267578125,0.8606374263763428,1.0,0.0,3.0,1.0,0.0
18094380,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.6690028309822083,0.538938581943512,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8847673535346985,0.4157878756523132,0.3949785530567169,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8520928621292114,0.3705110251903534,0.2606434226036072,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8371782898902893,0.3503216803073883,0.3338417708873749,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7350394129753113,0.2337845116853714,1.0638965368270874,285.0194091796875,284.95001220703125,298.3897705078125,293.6366271972656,297.6408996582031,297.24932861328125,285.018798828125,1.0,0.5826523900032043,0.4576376378536224,0.4576376378536224,1.0,1.0,-3.112690687179565,1.0668927431106567,2.045797824859619,0.3678481876850128,0.999921977519989,0.999921977519989,0.0,149.52317810058594,157.0,57587.3671875,0.0,2510.925048828125,1.0,279.4408569335937,283.3060302734375,296.6164245605469,300.2914733886719,293.1499938964844,293.1499938964844,279.1499938964844,33787.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913307189941406,1.0,0.0,0.0,3.5617146492004395,3.561736583709717,8.464699590149394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.5986328125,0.0,1384.48974609375,1895.4371337890625,0.0,3322.64990234375,0.8777092695236206,1.0,0.0,3.0,1.0,0.0
18094440,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.6690028309822083,0.538938581943512,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8847673535346985,0.4157878756523132,0.3949785530567169,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8520928621292114,0.3705110251903534,0.2606434226036072,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8371782898902893,0.3503216803073883,0.3338417708873749,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7350394129753113,0.2337845116853714,1.0638965368270874,285.0194091796875,284.95001220703125,298.3897705078125,293.6366271972656,297.6408996582031,297.24932861328125,285.018798828125,1.0,0.5826523900032043,0.4576376378536224,0.4576376378536224,1.0,1.0,-3.112690687179565,1.0668927431106567,2.045797824859619,0.3678481876850128,0.999921977519989,0.999921977519989,0.0,149.52317810058594,157.0,57587.3671875,0.0,2510.925048828125,1.0,279.4408569335937,283.3060302734375,296.6164245605469,300.2914733886719,293.1499938964844,293.1499938964844,279.1499938964844,33787.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913307189941406,1.0,0.0,0.0,3.5617146492004395,3.561736583709717,8.464699590149394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.5986328125,0.0,1384.48974609375,1895.4371337890625,0.0,3322.64990234375,0.8777092695236206,1.0,0.0,3.0,1.0,0.0
18094500,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6688705086708069,0.540759265422821,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8847840428352356,0.4170094430446625,0.3963347673416137,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8515124917030334,0.3707503378391266,0.26097372174263,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8367562890052795,0.3507528305053711,0.3344309031963348,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7345274686813354,0.2339121252298355,1.0650867223739624,284.8891906738281,284.95001220703125,298.40936279296875,293.6304016113281,297.6460266113281,297.2474975585937,284.88427734375,1.0,0.583990752696991,0.4570844769477844,0.4570844769477844,1.0,1.0,-3.119047880172729,1.0680863857269287,2.050961494445801,0.3676470816135406,0.9159507751464844,0.9159507751464844,0.0,150.36717224121094,157.0,58644.03515625,0.0,2527.617431640625,1.0,279.2000427246094,283.1540222167969,296.665771484375,300.5086669921875,293.1499938964844,293.1499938964844,279.1499938964844,36340.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978251814842224,1.0,0.0,0.0,3.5552914142608643,3.5553135871887207,8.434196274720307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.474609375,0.0,1396.3719482421875,1895.4371337890625,0.0,3383.303466796875,0.8766298294067383,1.0,0.0,3.0,1.0,0.0
18094560,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.6680458188056946,0.5436130166053772,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8839850425720215,0.4180274605751037,0.3973742127418518,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.850147545337677,0.370762437582016,0.2610500454902649,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8356219530105591,0.3509919047355652,0.3347412049770355,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7333950400352478,0.2338922917842865,1.065369725227356,284.8946838378906,284.95001220703125,298.42919921875,293.6238098144531,297.6493225097656,297.24285888671875,284.89697265625,1.0,0.5853785872459412,0.4564617276191711,0.4564617276191711,1.0,1.0,-3.124534368515014,1.0687912702560425,2.0557429790496826,0.3670735657215118,0.8981122374534607,0.8981122374534607,0.0,151.50653076171875,145.0,58517.15625,0.0,2544.2666015625,1.0,279.158447265625,283.16064453125,296.652587890625,300.4555358886719,293.1499938964844,293.1499938964844,279.45001220703125,38044.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006648659706116,1.0,0.0,0.0,3.4923019409179688,3.492323875427246,8.137984650602448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.146484375,0.0,1343.5390625,1895.4371337890625,0.0,3409.78125,0.8652126789093018,1.0,0.0,3.0,1.0,0.0
18094620,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6690000891685486,0.5365816950798035,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8897562026977539,0.4208949208259582,0.3997629284858703,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8541443943977356,0.3716500699520111,0.2614340782165527,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8396876454353333,0.3521530926227569,0.3355641663074493,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7365264892578125,0.2343008667230606,1.0661840438842771,285.0142822265625,284.95001220703125,298.4695129394531,293.6094970703125,297.6632385253906,297.2447509765625,285.0129699707031,1.0,0.5831614136695862,0.4552162289619446,0.4552162289619446,1.0,1.0,-3.121403694152832,1.064707636833191,2.0566961765289307,0.36356121301651,1.0,1.0,0.0,149.1186065673828,148.0,57672.234375,0.0,2525.5107421875,1.0,279.4410095214844,283.2936096191406,296.5914001464844,300.2781982421875,293.1499938964844,293.1499938964844,279.1499938964844,33929.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935539126396179,1.0,0.0,0.0,3.5791847705841064,3.579206705093384,8.547941092729161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.3798828125,0.0,1403.9219970703125,1895.4371337890625,0.0,3343.427001953125,0.8816903233528137,1.0,0.0,3.0,1.0,0.0
18094680,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6690000891685486,0.5365816950798035,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8897562026977539,0.4208949208259582,0.3997629284858703,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8541443943977356,0.3716500699520111,0.2614340782165527,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8396876454353333,0.3521530926227569,0.3355641663074493,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7365264892578125,0.2343008667230606,1.0661840438842771,285.0142822265625,284.95001220703125,298.4695129394531,293.6094970703125,297.6632385253906,297.2447509765625,285.0129699707031,1.0,0.5831614136695862,0.4552162289619446,0.4552162289619446,1.0,1.0,-3.121403694152832,1.064707636833191,2.0566961765289307,0.36356121301651,1.0,1.0,0.0,149.1186065673828,148.0,57672.234375,0.0,2525.5107421875,1.0,279.4410095214844,283.2936096191406,296.5914001464844,300.2781982421875,293.1499938964844,293.1499938964844,279.1499938964844,33929.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935539126396179,1.0,0.0,0.0,3.5791847705841064,3.579206705093384,8.547941092729161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.3798828125,0.0,1403.9219970703125,1895.4371337890625,0.0,3343.427001953125,0.8816903233528137,1.0,0.0,3.0,1.0,0.0
18094740,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.6703577637672424,0.5339086055755615,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8929913640022278,0.4230766296386719,0.402001142501831,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8558117151260376,0.3718011379241943,0.2616932690143585,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8415647745132446,0.3527226746082306,0.3362646698951721,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7378129363059998,0.2343446016311645,1.0668578147888184,284.8857421875,284.95001220703125,298.510498046875,293.5938720703125,297.6742248535156,297.2419128417969,284.8878173828125,1.0,0.583138644695282,0.453970730304718,0.453970730304718,1.0,1.0,-3.122831344604492,1.0624215602874756,2.0604097843170166,0.3602566421031952,0.8917355537414551,0.8917355537414551,0.0,148.29090881347656,151.0,58323.703125,0.0,2523.875732421875,1.0,279.15875244140625,283.148193359375,296.6186218261719,300.4149780273437,293.1499938964844,293.1499938964844,279.45001220703125,38510.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021497964859008,1.0,0.0,0.0,3.491811990737915,3.4918339252471924,8.135700682032621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.09375,0.0,1346.3780517578125,1895.4371337890625,0.0,3423.615478515625,0.865462064743042,1.0,0.0,3.0,1.0,0.0
18094800,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.6703577637672424,0.5339086055755615,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8929913640022278,0.4230766296386719,0.402001142501831,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8558117151260376,0.3718011379241943,0.2616932690143585,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8415647745132446,0.3527226746082306,0.3362646698951721,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7378129363059998,0.2343446016311645,1.0668578147888184,284.8857421875,284.95001220703125,298.510498046875,293.5938720703125,297.6742248535156,297.2419128417969,284.8878173828125,1.0,0.583138644695282,0.453970730304718,0.453970730304718,1.0,1.0,-3.122831344604492,1.0624215602874756,2.0604097843170166,0.3602566421031952,0.8917355537414551,0.8917355537414551,0.0,148.29090881347656,151.0,58323.703125,0.0,2523.875732421875,1.0,279.15875244140625,283.148193359375,296.6186218261719,300.4149780273437,293.1499938964844,293.1499938964844,279.45001220703125,38510.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021497964859008,1.0,0.0,0.0,3.491811990737915,3.4918339252471924,8.135700682032621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.09375,0.0,1346.3780517578125,1895.4371337890625,0.0,3423.615478515625,0.865462064743042,1.0,0.0,3.0,1.0,0.0
18094860,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.6724714040756226,0.5342663526535034,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8946988582611084,0.4260077774524688,0.4045143723487854,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8561033606529236,0.372717410326004,0.26214200258255,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8421011567115784,0.3539043664932251,0.3371687233448028,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7379410266876221,0.2347896844148636,1.0681694746017456,285.0151062011719,284.95001220703125,298.5520324707031,293.5770263671875,297.6903991699219,297.2463073730469,285.01446533203125,1.0,0.5842985510826111,0.4529200792312622,0.4529200792312622,1.0,1.0,-3.129477977752685,1.062557816505432,2.066920042037964,0.3583849668502807,0.9998396635055542,0.9998396635055542,0.0,148.64859008789062,154.0,57534.9765625,0.0,2538.615966796875,1.0,279.4410095214844,283.2890319824219,296.5549621582031,300.22967529296875,293.1499938964844,293.1499938964844,279.1499938964844,33979.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941090106964111,1.0,0.0,0.0,3.5743091106414795,3.574331045150757,8.524668260179169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.2841796875,0.0,1399.136962890625,1895.4371337890625,0.0,3348.612548828125,0.8806917667388916,1.0,0.0,3.0,1.0,0.0
18094920,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.6724714040756226,0.5342663526535034,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8946988582611084,0.4260077774524688,0.4045143723487854,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8561033606529236,0.372717410326004,0.26214200258255,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8421011567115784,0.3539043664932251,0.3371687233448028,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7379410266876221,0.2347896844148636,1.0681694746017456,285.0151062011719,284.95001220703125,298.5520324707031,293.5770263671875,297.6903991699219,297.2463073730469,285.01446533203125,1.0,0.5842985510826111,0.4529200792312622,0.4529200792312622,1.0,1.0,-3.129477977752685,1.062557816505432,2.066920042037964,0.3583849668502807,0.9998396635055542,0.9998396635055542,0.0,148.64859008789062,154.0,57534.9765625,0.0,2538.615966796875,1.0,279.4410095214844,283.2890319824219,296.5549621582031,300.22967529296875,293.1499938964844,293.1499938964844,279.1499938964844,33979.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941090106964111,1.0,0.0,0.0,3.5743091106414795,3.574331045150757,8.524668260179169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.2841796875,0.0,1399.136962890625,1895.4371337890625,0.0,3348.612548828125,0.8806917667388916,1.0,0.0,3.0,1.0,0.0
18094980,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.6724090576171875,0.5372292399406433,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8947944641113281,0.4282434284687042,0.4068841934204101,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8549352288246155,0.3729252517223358,0.262494832277298,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8412722945213318,0.3545172810554504,0.3379840552806854,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7369208335876465,0.2348531931638717,1.0693159103393557,284.89178466796875,284.95001220703125,298.593994140625,293.5591125488281,297.700439453125,297.24127197265625,284.8938903808594,1.0,0.586315929889679,0.4518694281578064,0.4518694281578064,1.0,1.0,-3.138673782348633,1.0636110305786133,2.0750625133514404,0.357606291770935,0.8963494896888733,0.8963494896888733,0.0,149.97938537597656,157.0,58376.875,0.0,2563.5634765625,1.0,279.1585388183594,283.1453552246094,296.5853576660156,300.3811340332031,293.1499938964844,293.1499938964844,279.45001220703125,38218.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029899835586548,1.0,0.0,0.0,3.497310876846313,3.49733304977417,8.161346158885863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.1201171875,0.0,1349.8953857421875,1895.4371337890625,0.0,3431.439453125,0.8664682507514954,1.0,0.0,3.0,1.0,0.0
18095040,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.6724090576171875,0.5372292399406433,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8947944641113281,0.4282434284687042,0.4068841934204101,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8549352288246155,0.3729252517223358,0.262494832277298,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8412722945213318,0.3545172810554504,0.3379840552806854,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7369208335876465,0.2348531931638717,1.0693159103393557,284.89178466796875,284.95001220703125,298.593994140625,293.5591125488281,297.700439453125,297.24127197265625,284.8938903808594,1.0,0.586315929889679,0.4518694281578064,0.4518694281578064,1.0,1.0,-3.138673782348633,1.0636110305786133,2.0750625133514404,0.357606291770935,0.8963494896888733,0.8963494896888733,0.0,149.97938537597656,157.0,58376.875,0.0,2563.5634765625,1.0,279.1585388183594,283.1453552246094,296.5853576660156,300.3811340332031,293.1499938964844,293.1499938964844,279.45001220703125,38218.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029899835586548,1.0,0.0,0.0,3.497310876846313,3.49733304977417,8.161346158885863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.1201171875,0.0,1349.8953857421875,1895.4371337890625,0.0,3431.439453125,0.8664682507514954,1.0,0.0,3.0,1.0,0.0
18095100,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.6724268198013306,0.539422333240509,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.894392728805542,0.4296237826347351,0.4080114364624023,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8539354801177979,0.3732911646366119,0.2626204490661621,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8404625654220581,0.3550280928611755,0.3383297920227051,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.736055850982666,0.2350047528743744,1.069618582725525,285.0195617675781,284.95001220703125,298.6150817871094,293.5498352050781,297.7069091796875,297.2408752441406,285.02349853515625,1.0,0.5875105261802673,0.4513441026210785,0.4513441026210785,1.0,1.0,-3.1435933113098145,1.0642491579055786,2.0793442726135254,0.3573073744773865,0.982818603515625,0.982818603515625,0.0,150.8906707763672,157.0,57551.75390625,0.0,2578.03662109375,1.0,279.3979797363281,283.2865295410156,296.523193359375,300.1630554199219,293.1499938964844,293.1499938964844,279.45001220703125,34787.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897493839263916,1.0,0.0,0.0,3.5280532836914062,3.5280749797821045,8.305457868118538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4775390625,0.0,1356.751220703125,1895.4371337890625,0.0,3380.2119140625,0.8721203804016113,1.0,0.0,3.0,1.0,0.0
18095160,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.6726416945457458,0.5412138104438782,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8944627046585083,0.4311954081058502,0.4094597399234772,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8534075617790222,0.3738588392734527,0.2629915475845337,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8400658965110779,0.3557080924510956,0.3389453887939453,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7355502247810364,0.2352827191352844,1.0707907676696775,285.02587890625,284.95001220703125,298.63623046875,293.54034423828125,297.7147521972656,297.2426452636719,285.02520751953125,1.0,0.5888748168945312,0.4507448971271515,0.4507448971271515,1.0,1.0,-3.1500821113586426,1.0653201341629028,2.08476185798645,0.3570810258388519,1.0,1.0,0.0,151.740478515625,160.0,57686.203125,0.0,2595.2939453125,1.0,279.4418640136719,283.2899169921875,296.5209350585937,300.2032470703125,293.1499938964844,293.1499938964844,279.1499938964844,33908.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956667184829712,1.0,0.0,0.0,3.583481550216675,3.5835037231445312,8.568476914661005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.0244140625,0.0,1408.3236083984375,1895.4371337890625,0.0,3363.1591796875,0.8825505971908569,1.0,0.0,3.0,1.0,0.0
18095220,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.6707019209861755,0.5467244982719421,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8931613564491272,0.433429479598999,0.4118790924549103,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8510096073150635,0.3740480542182922,0.2633705139160156,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8380469679832458,0.3562945127487182,0.3397864997386932,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7335033416748047,0.2353066653013229,1.071980595588684,284.8962707519531,284.95001220703125,298.6785583496094,293.52081298828125,297.72369384765625,297.2361145019531,284.89794921875,1.0,0.5918329954147339,0.4495465159416199,0.4495465159416199,1.0,1.0,-3.162516593933105,1.0672439336776731,2.0952725410461426,0.3560665249824524,0.9073840379714966,0.9073840379714966,0.0,154.02413940429688,148.0,58690.44921875,0.0,2632.07666015625,1.0,279.1588134765625,283.13836669921875,296.5509033203125,300.3642578125,293.1499938964844,293.1499938964844,278.8500061035156,37825.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053497910499572,1.0,0.0,0.0,3.523200750350952,3.5232229232788086,8.282626140498905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.916015625,0.0,1373.6962890625,1895.4371337890625,0.0,3453.399169921875,0.8718531131744385,1.0,0.0,3.0,1.0,0.0
18095280,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.6707019209861755,0.5467244982719421,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8931613564491272,0.433429479598999,0.4118790924549103,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8510096073150635,0.3740480542182922,0.2633705139160156,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8380469679832458,0.3562945127487182,0.3397864997386932,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7335033416748047,0.2353066653013229,1.071980595588684,284.8962707519531,284.95001220703125,298.6785583496094,293.52081298828125,297.72369384765625,297.2361145019531,284.89794921875,1.0,0.5918329954147339,0.4495465159416199,0.4495465159416199,1.0,1.0,-3.162516593933105,1.0672439336776731,2.0952725410461426,0.3560665249824524,0.9073840379714966,0.9073840379714966,0.0,154.02413940429688,148.0,58690.44921875,0.0,2632.07666015625,1.0,279.1588134765625,283.13836669921875,296.5509033203125,300.3642578125,293.1499938964844,293.1499938964844,278.8500061035156,37825.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053497910499572,1.0,0.0,0.0,3.523200750350952,3.5232229232788086,8.282626140498905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.916015625,0.0,1373.6962890625,1895.4371337890625,0.0,3453.399169921875,0.8718531131744385,1.0,0.0,3.0,1.0,0.0
18095340,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.6687278747558594,0.5417320132255554,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8973064422607422,0.435425728559494,0.4136558175086975,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8534116148948669,0.3739735186100006,0.2632472217082977,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8406462669372559,0.3566210269927978,0.3400139212608337,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7353009581565857,0.2350660860538482,1.0706419944763184,284.880126953125,284.95001220703125,298.7208251953125,293.5007019042969,297.73211669921875,297.2293701171875,284.8818054199219,1.0,0.5896205306053162,0.4483481049537658,0.4483481049537658,1.0,1.0,-3.157190084457397,1.0623990297317505,2.0947911739349365,0.3517231941223144,0.8323076963424683,0.8323076963424683,0.0,152.15447998046875,151.0,58608.4765625,0.0,2611.490478515625,1.0,278.8605651855469,283.0999450683594,296.5168762207031,300.3479919433594,293.1499938964844,293.1499938964844,279.1499938964844,40781.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113135933876038,1.0,0.0,0.0,3.3025197982788086,3.3025405406951904,7.27753217688587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.802734375,0.0,1178.37060546875,1895.4371337890625,0.0,3508.790283203125,0.8259990215301514,1.0,0.0,3.0,1.0,0.0
18095400,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.6687278747558594,0.5417320132255554,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8973064422607422,0.435425728559494,0.4136558175086975,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8534116148948669,0.3739735186100006,0.2632472217082977,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8406462669372559,0.3566210269927978,0.3400139212608337,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7353009581565857,0.2350660860538482,1.0706419944763184,284.880126953125,284.95001220703125,298.7208251953125,293.5007019042969,297.73211669921875,297.2293701171875,284.8818054199219,1.0,0.5896205306053162,0.4483481049537658,0.4483481049537658,1.0,1.0,-3.157190084457397,1.0623990297317505,2.0947911739349365,0.3517231941223144,0.8323076963424683,0.8323076963424683,0.0,152.15447998046875,151.0,58608.4765625,0.0,2611.490478515625,1.0,278.8605651855469,283.0999450683594,296.5168762207031,300.3479919433594,293.1499938964844,293.1499938964844,279.1499938964844,40781.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113135933876038,1.0,0.0,0.0,3.3025197982788086,3.3025405406951904,7.27753217688587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.802734375,0.0,1178.37060546875,1895.4371337890625,0.0,3508.790283203125,0.8259990215301514,1.0,0.0,3.0,1.0,0.0
18095460,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.6705135703086853,0.5385214686393738,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.901079535484314,0.438468724489212,0.4162558913230896,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8555929660797119,0.3749772906303406,0.2637476027011871,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8429386615753174,0.3578343093395233,0.3409226238727569,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7368456721305847,0.2354733943939209,1.0715352296829224,284.993896484375,284.95001220703125,298.762939453125,293.48016357421875,297.7485046386719,297.23455810546875,284.99371337890625,1.0,0.5896064639091492,0.4472057223320007,0.4472057223320007,1.0,1.0,-3.159202814102173,1.0604898929595947,2.098712921142578,0.3485083281993866,0.9206474423408508,0.9206474423408508,0.0,151.16299438476562,154.0,57777.18359375,0.0,2610.1416015625,1.0,279.1392517089844,283.2281494140625,296.4473876953125,300.1393737792969,293.1499938964844,293.1499938964844,278.8500061035156,34579.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008444547653198,1.0,0.0,0.0,3.376948118209839,3.3769686222076416,7.609254453200265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.5732421875,0.0,1205.6287841796875,1895.4371337890625,0.0,3411.45458984375,0.836732029914856,1.0,0.0,3.0,1.0,0.0
18095520,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.6705135703086853,0.5385214686393738,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.901079535484314,0.438468724489212,0.4162558913230896,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8555929660797119,0.3749772906303406,0.2637476027011871,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8429386615753174,0.3578343093395233,0.3409226238727569,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7368456721305847,0.2354733943939209,1.0715352296829224,284.993896484375,284.95001220703125,298.762939453125,293.48016357421875,297.7485046386719,297.23455810546875,284.99371337890625,1.0,0.5896064639091492,0.4472057223320007,0.4472057223320007,1.0,1.0,-3.159202814102173,1.0604898929595947,2.098712921142578,0.3485083281993866,0.9206474423408508,0.9206474423408508,0.0,151.16299438476562,154.0,57777.18359375,0.0,2610.1416015625,1.0,279.1392517089844,283.2281494140625,296.4473876953125,300.1393737792969,293.1499938964844,293.1499938964844,278.8500061035156,34579.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008444547653198,1.0,0.0,0.0,3.376948118209839,3.3769686222076416,7.609254453200265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.5732421875,0.0,1205.6287841796875,1895.4371337890625,0.0,3411.45458984375,0.836732029914856,1.0,0.0,3.0,1.0,0.0
18095580,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.670741617679596,0.5392937064170837,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9024419784545898,0.4408564865589142,0.4186897873878479,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8555915355682373,0.3753033876419067,0.2641244530677795,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8431867957115173,0.3585125803947449,0.341728538274765,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7367315292358398,0.2355733513832092,1.072535514831543,284.9142761230469,284.95001220703125,298.8047180175781,293.4594116210937,297.7601928710937,297.2328796386719,284.91534423828125,1.0,0.5908085703849792,0.446063369512558,0.446063369512558,1.0,1.0,-3.1656813621521,1.0602174997329712,2.105463743209839,0.346613734960556,0.846656858921051,0.846656858921051,0.0,151.66847229003906,157.0,58279.0234375,0.0,2625.662841796875,1.0,278.8607788085937,283.1264343261719,296.47515869140625,300.2659606933594,293.1499938964844,293.1499938964844,279.1499938964844,38462.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907580316066742,1.0,0.0,0.0,3.2652361392974854,3.26525616645813,7.114140885278175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.97265625,0.0,1128.7677001953125,1895.4371337890625,0.0,3474.134521484375,0.8155062198638916,1.0,0.0,3.0,1.0,0.0
18095640,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.670741617679596,0.5392937064170837,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9024419784545898,0.4408564865589142,0.4186897873878479,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8555915355682373,0.3753033876419067,0.2641244530677795,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8431867957115173,0.3585125803947449,0.341728538274765,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7367315292358398,0.2355733513832092,1.072535514831543,284.9142761230469,284.95001220703125,298.8047180175781,293.4594116210937,297.7601928710937,297.2328796386719,284.91534423828125,1.0,0.5908085703849792,0.446063369512558,0.446063369512558,1.0,1.0,-3.1656813621521,1.0602174997329712,2.105463743209839,0.346613734960556,0.846656858921051,0.846656858921051,0.0,151.66847229003906,157.0,58279.0234375,0.0,2625.662841796875,1.0,278.8607788085937,283.1264343261719,296.47515869140625,300.2659606933594,293.1499938964844,293.1499938964844,279.1499938964844,38462.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907580316066742,1.0,0.0,0.0,3.2652361392974854,3.26525616645813,7.114140885278175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.97265625,0.0,1128.7677001953125,1895.4371337890625,0.0,3474.134521484375,0.8155062198638916,1.0,0.0,3.0,1.0,0.0
18095700,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6709514856338501,0.5405577421188354,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9026134610176086,0.4423051476478576,0.4199033379554748,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8551234602928162,0.3757112324237823,0.2642996609210968,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8428635001182556,0.3590475916862488,0.3421154618263244,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.736287534236908,0.2357447296380996,1.0729598999023438,285.01971435546875,284.95001220703125,298.825439453125,293.4490051269531,297.76727294921875,297.23394775390625,285.0218505859375,1.0,0.5917158126831055,0.4454921782016754,0.4454921782016754,1.0,1.0,-3.1698429584503174,1.0604188442230225,2.109424114227295,0.345867395401001,0.922085464000702,0.922085464000702,0.0,152.24484252929688,157.0,57595.66015625,0.0,2637.0244140625,1.0,279.0921325683594,283.2437438964844,296.41705322265625,300.0586853027344,293.1499938964844,293.1499938964844,279.1499938964844,34412.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901829719543457,1.0,0.0,0.0,3.309776782989502,3.3097965717315674,7.309551506295975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.35546875,0.0,1141.8795166015625,1895.4371337890625,0.0,3420.63427734375,0.8230369091033936,1.0,0.0,3.0,1.0,0.0
18095760,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.6711719036102295,0.5417189002037048,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.903024971485138,0.4438572824001312,0.4213634729385376,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8549037575721741,0.3762266933917999,0.2646586000919342,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8427521586418152,0.3596757352352142,0.3427073955535888,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7360319495201111,0.2359910160303115,1.0740599632263184,285.00909423828125,284.95001220703125,298.84600830078125,293.4385681152344,297.7749938964844,297.2360534667969,285.00762939453125,1.0,0.5928357839584351,0.4449458122253418,0.4449458122253418,1.0,1.0,-3.1754589080810547,1.061200499534607,2.114258289337158,0.3456671833992004,0.9372516870498656,0.9372516870498656,0.0,152.86549377441406,160.0,57780.66015625,0.0,2651.542724609375,1.0,279.1397705078125,283.2327575683594,296.4166564941406,300.1030578613281,293.1499938964844,293.1499938964844,278.8500061035156,33482.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998991250991821,1.0,0.0,0.0,3.375649929046631,3.3756699562072754,7.603404696965299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.3349609375,0.0,1196.8082275390625,1895.4371337890625,0.0,3402.644287109375,0.8353611826896667,1.0,0.0,3.0,1.0,0.0
18095820,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6693301796913147,0.5463224649429321,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9021559357643129,0.4461249411106109,0.4237555265426636,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8528911471366882,0.3763982653617859,0.2649792432785034,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8410833477973938,0.3602235317230224,0.3434603810310364,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7342970967292786,0.2359866350889206,1.0749517679214478,284.9120178222656,284.95001220703125,298.8866577148437,293.4178771972656,297.78424072265625,297.2312927246094,284.91326904296875,1.0,0.595399022102356,0.4438531398773193,0.4438531398773193,1.0,1.0,-3.1862361431121826,1.062572002410889,2.123664140701294,0.3452837467193603,0.8550471663475037,0.8550471663475037,0.0,154.83505249023438,148.0,58496.55859375,0.0,2683.762939453125,1.0,278.86065673828125,283.1141357421875,296.4440612792969,300.2473449707031,293.1499938964844,293.1499938964844,279.1499938964844,38001.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088456630706788,1.0,0.0,0.0,3.286583185195923,3.2866032123565674,7.207465273495473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.904296875,0.0,1144.985595703125,1895.4371337890625,0.0,3485.8876953125,0.819703221321106,1.0,0.0,3.0,1.0,0.0
18095880,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6693301796913147,0.5463224649429321,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9021559357643129,0.4461249411106109,0.4237555265426636,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8528911471366882,0.3763982653617859,0.2649792432785034,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8410833477973938,0.3602235317230224,0.3434603810310364,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7342970967292786,0.2359866350889206,1.0749517679214478,284.9120178222656,284.95001220703125,298.8866577148437,293.4178771972656,297.78424072265625,297.2312927246094,284.91326904296875,1.0,0.595399022102356,0.4438531398773193,0.4438531398773193,1.0,1.0,-3.1862361431121826,1.062572002410889,2.123664140701294,0.3452837467193603,0.8550471663475037,0.8550471663475037,0.0,154.83505249023438,148.0,58496.55859375,0.0,2683.762939453125,1.0,278.86065673828125,283.1141357421875,296.4440612792969,300.2473449707031,293.1499938964844,293.1499938964844,279.1499938964844,38001.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088456630706788,1.0,0.0,0.0,3.286583185195923,3.2866032123565674,7.207465273495473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.904296875,0.0,1144.985595703125,1895.4371337890625,0.0,3485.8876953125,0.819703221321106,1.0,0.0,3.0,1.0,0.0
18095940,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9990000128746032,0.6692079901695251,0.5392677783966064,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9081441164016724,0.4489917755126953,0.4261883497238159,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8568616509437561,0.3771584331989288,0.2653135061264038,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8451159000396729,0.3612293899059295,0.3441781401634216,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7373141646385193,0.2362405955791473,1.0752215385437012,284.9987487792969,284.95001220703125,298.9265441894531,293.3974609375,297.79736328125,297.233154296875,284.99725341796875,1.0,0.5930594205856323,0.4427604377269745,0.4427604377269745,1.0,1.0,-3.1822896003723145,1.0584365129470823,2.1238529682159424,0.3416340947151184,0.9371956586837769,0.9371956586837769,0.0,152.37722778320312,151.0,57814.93359375,0.0,2662.515625,1.0,279.1392517089844,283.2164306640625,296.3803100585937,300.0752258300781,293.1499938964844,293.1499938964844,278.8500061035156,33712.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902058720588684,1.0,0.0,0.0,3.3905274868011475,3.390547752380371,7.670573154427984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.7509765625,0.0,1212.547119140625,1895.4371337890625,0.0,3422.76708984375,0.8389450311660767,1.0,0.0,3.0,1.0,0.0
18096000,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9990000128746032,0.6692079901695251,0.5392677783966064,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9081441164016724,0.4489917755126953,0.4261883497238159,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8568616509437561,0.3771584331989288,0.2653135061264038,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8451159000396729,0.3612293899059295,0.3441781401634216,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7373141646385193,0.2362405955791473,1.0752215385437012,284.9987487792969,284.95001220703125,298.9265441894531,293.3974609375,297.79736328125,297.233154296875,284.99725341796875,1.0,0.5930594205856323,0.4427604377269745,0.4427604377269745,1.0,1.0,-3.1822896003723145,1.0584365129470823,2.1238529682159424,0.3416340947151184,0.9371956586837769,0.9371956586837769,0.0,152.37722778320312,151.0,57814.93359375,0.0,2662.515625,1.0,279.1392517089844,283.2164306640625,296.3803100585937,300.0752258300781,293.1499938964844,293.1499938964844,278.8500061035156,33712.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902058720588684,1.0,0.0,0.0,3.3905274868011475,3.390547752380371,7.670573154427984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.7509765625,0.0,1212.547119140625,1895.4371337890625,0.0,3422.76708984375,0.8389450311660767,1.0,0.0,3.0,1.0,0.0
18096060,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.669440746307373,0.5367884635925293,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9114278554916382,0.4511941373348236,0.4283995032310486,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.85834139585495,0.3772480487823486,0.2654876708984375,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8467926979064941,0.3616887927055359,0.3447304368019104,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7383694052696228,0.2361669242382049,1.0752180814743042,284.90338134765625,284.95001220703125,298.96551513671875,293.3775329589844,297.8065795898437,297.22967529296875,284.9046936035156,1.0,0.5929168462753296,0.4416505396366119,0.4416505396366119,1.0,1.0,-3.1828205585479736,1.0560253858566284,2.1267952919006348,0.3376332521438598,0.8487158417701721,0.8487158417701721,0.0,151.5283966064453,154.0,58256.09765625,0.0,2658.99462890625,1.0,278.860595703125,283.1031799316406,296.40008544921875,300.1927795410156,293.1499938964844,293.1499938964844,279.1499938964844,38497.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910190761089325,1.0,0.0,0.0,3.2811644077301025,3.281184673309326,7.183718366832181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.1259765625,0.0,1143.4033203125,1895.4371337890625,0.0,3498.374267578125,0.8189585208892822,1.0,0.0,3.0,1.0,0.0
18096120,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.669440746307373,0.5367884635925293,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9114278554916382,0.4511941373348236,0.4283995032310486,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.85834139585495,0.3772480487823486,0.2654876708984375,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8467926979064941,0.3616887927055359,0.3447304368019104,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7383694052696228,0.2361669242382049,1.0752180814743042,284.90338134765625,284.95001220703125,298.96551513671875,293.3775329589844,297.8065795898437,297.22967529296875,284.9046936035156,1.0,0.5929168462753296,0.4416505396366119,0.4416505396366119,1.0,1.0,-3.1828205585479736,1.0560253858566284,2.1267952919006348,0.3376332521438598,0.8487158417701721,0.8487158417701721,0.0,151.5283966064453,154.0,58256.09765625,0.0,2658.99462890625,1.0,278.860595703125,283.1031799316406,296.40008544921875,300.1927795410156,293.1499938964844,293.1499938964844,279.1499938964844,38497.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910190761089325,1.0,0.0,0.0,3.2811644077301025,3.281184673309326,7.183718366832181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.1259765625,0.0,1143.4033203125,1895.4371337890625,0.0,3498.374267578125,0.8189585208892822,1.0,0.0,3.0,1.0,0.0
