time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096180,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,0.670296311378479,0.5371900796890259,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9132189750671388,0.454147458076477,0.4309692680835724,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8585732579231262,0.3780636787414551,0.2659049332141876,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.847233772277832,0.3627384006977081,0.3455504775047302,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7383855581283569,0.236489325761795,1.0760983228683472,285.0013427734375,284.95001220703125,299.0033874511719,293.3583068847656,297.8199157714844,297.23272705078125,284.9999694824219,1.0,0.5939837694168091,0.4405406415462494,0.4405406415462494,1.0,1.0,-3.188930034637451,1.05567729473114,2.1332528591156006,0.3347724974155426,0.9356507062911988,0.9356507062911988,0.0,151.84890747070312,157.0,57654.34375,0.0,2672.968994140625,1.0,279.1399841308594,283.2139892578125,296.3362121582031,300.0163269042969,293.1499938964844,293.1499938964844,278.8500061035156,33679.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023361802101136,1.0,0.0,0.0,3.3837294578552246,3.383749723434448,7.639845307494397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.056640625,0.0,1205.8365478515625,1895.4371337890625,0.0,3425.351318359375,0.837256669998169,1.0,0.0,3.0,1.0,0.0
18096240,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,0.670296311378479,0.5371900796890259,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9132189750671388,0.454147458076477,0.4309692680835724,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8585732579231262,0.3780636787414551,0.2659049332141876,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.847233772277832,0.3627384006977081,0.3455504775047302,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7383855581283569,0.236489325761795,1.0760983228683472,285.0013427734375,284.95001220703125,299.0033874511719,293.3583068847656,297.8199157714844,297.23272705078125,284.9999694824219,1.0,0.5939837694168091,0.4405406415462494,0.4405406415462494,1.0,1.0,-3.188930034637451,1.05567729473114,2.1332528591156006,0.3347724974155426,0.9356507062911988,0.9356507062911988,0.0,151.84890747070312,157.0,57654.34375,0.0,2672.968994140625,1.0,279.1399841308594,283.2139892578125,296.3362121582031,300.0163269042969,293.1499938964844,293.1499938964844,278.8500061035156,33679.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023361802101136,1.0,0.0,0.0,3.3837294578552246,3.383749723434448,7.639845307494397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.056640625,0.0,1205.8365478515625,1895.4371337890625,0.0,3425.351318359375,0.837256669998169,1.0,0.0,3.0,1.0,0.0
18096300,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.6699315905570984,0.5381722450256348,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9136512875556946,0.4553495645523071,0.4322988092899322,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8583167195320129,0.3782007694244385,0.2661487758159637,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8470965027809143,0.3630467057228088,0.3460069596767425,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.738111138343811,0.2365196794271469,1.0767773389816284,284.8829345703125,284.95001220703125,299.0218811035156,293.3489990234375,297.8245544433594,297.2315368652344,284.8802795410156,1.0,0.5948798060417175,0.4399856925010681,0.4399856925010681,1.0,1.0,-3.193369150161743,1.0559624433517456,2.137406826019287,0.3342201113700866,0.8549063205718994,0.8549063205718994,0.0,152.355712890625,157.0,58489.80859375,0.0,2684.635498046875,1.0,278.9048156738281,283.07843017578125,296.3812866210937,300.2190246582031,293.1499938964844,293.1499938964844,278.8500061035156,37247.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084694981575012,1.0,0.0,0.0,3.3556909561157227,3.3557116985321045,7.513758646382485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.580078125,0.0,1203.913330078125,1895.4371337890625,0.0,3482.394287109375,0.8321842551231384,1.0,0.0,3.0,1.0,0.0
18096360,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.6690276861190796,0.5402456521987915,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9131575226783752,0.4564267992973327,0.4333432614803314,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8572662472724915,0.3782005608081817,0.266178160905838,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.846226692199707,0.3632355034351349,0.3462253510951996,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7372104525566101,0.2364495396614074,1.0766831636428833,284.9077453613281,284.95001220703125,299.0400390625,293.3399353027344,297.8280334472656,297.228759765625,284.9095764160156,1.0,0.595892608165741,0.4394559562206268,0.4394559562206268,1.0,1.0,-3.197303056716919,1.0561041831970217,2.141198873519897,0.3337281942367553,0.8520746231079102,0.8520746231079102,0.0,153.1964569091797,160.0,58277.38671875,0.0,2697.136962890625,1.0,278.8603820800781,283.1002197265625,296.3641357421875,300.1540832519531,293.1499938964844,293.1499938964844,279.1499938964844,38318.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107791185379028,1.0,0.0,0.0,3.2840280532836914,3.284048318862915,7.196263709374762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.6318359375,0.0,1144.7979736328125,1895.4371337890625,0.0,3503.832763671875,0.819381833076477,1.0,0.0,3.0,1.0,0.0
18096420,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.6679959893226624,0.544206440448761,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9127408862113952,0.4594084024429321,0.4359915554523468,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8556979894638062,0.3790130913257599,0.2666321396827698,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8449302315711975,0.3642777502536773,0.3470906019210815,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7357571721076965,0.2367395311594009,1.0776911973953247,285.0069580078125,284.95001220703125,299.0753479003906,293.3226623535156,297.8399658203125,297.2309875488281,285.00616455078125,1.0,0.5983490347862244,0.4383964538574219,0.4383964538574219,1.0,1.0,-3.2080440521240234,1.0574438571929932,2.1506001949310303,0.3333485126495361,0.9434893131256104,0.9434893131256104,0.0,154.9573211669922,148.0,57805.65625,0.0,2728.48681640625,1.0,279.13922119140625,283.21112060546875,296.3044128417969,299.99078369140625,293.1499938964844,293.1499938964844,278.8500061035156,33528.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036369919776917,1.0,0.0,0.0,3.3937857151031494,3.393805980682373,7.685322884753987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.294921875,0.0,1214.3826904296875,1895.4371337890625,0.0,3437.462158203125,0.839620053768158,1.0,0.0,3.0,1.0,0.0
18096480,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.6679959893226624,0.544206440448761,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9127408862113952,0.4594084024429321,0.4359915554523468,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8556979894638062,0.3790130913257599,0.2666321396827698,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8449302315711975,0.3642777502536773,0.3470906019210815,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7357571721076965,0.2367395311594009,1.0776911973953247,285.0069580078125,284.95001220703125,299.0753479003906,293.3226623535156,297.8399658203125,297.2309875488281,285.00616455078125,1.0,0.5983490347862244,0.4383964538574219,0.4383964538574219,1.0,1.0,-3.2080440521240234,1.0574438571929932,2.1506001949310303,0.3333485126495361,0.9434893131256104,0.9434893131256104,0.0,154.9573211669922,148.0,57805.65625,0.0,2728.48681640625,1.0,279.13922119140625,283.21112060546875,296.3044128417969,299.99078369140625,293.1499938964844,293.1499938964844,278.8500061035156,33528.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036369919776917,1.0,0.0,0.0,3.3937857151031494,3.393805980682373,7.685322884753987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.294921875,0.0,1214.3826904296875,1895.4371337890625,0.0,3437.462158203125,0.839620053768158,1.0,0.0,3.0,1.0,0.0
18096540,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.6663434505462646,0.5375127792358398,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9188248515129088,0.4616134762763977,0.4381976127624511,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8593175411224365,0.3790590167045593,0.2667669951915741,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8486586809158325,0.3646802902221679,0.3475751876831054,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7384952306747437,0.2365836203098297,1.077258825302124,284.90106201171875,284.95001220703125,299.1091003417969,293.30670166015625,297.846923828125,297.227294921875,284.9020080566406,1.0,0.5959251523017883,0.4373369514942169,0.4373369514942169,1.0,1.0,-3.202903509140014,1.052797555923462,2.1501059532165527,0.3308708369731903,0.8515040874481201,0.8515040874481201,0.0,152.6488800048828,151.0,58308.4609375,0.0,2705.451171875,1.0,278.8604736328125,283.0875244140625,296.33203125,300.1278991699219,293.1499938964844,293.1499938964844,279.1499938964844,38412.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124407768249512,1.0,0.0,0.0,3.296358108520508,3.2963783740997314,7.250401949931984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.3046875,0.0,1156.68408203125,1895.4371337890625,0.0,3519.2412109375,0.8221210837364197,1.0,0.0,3.0,1.0,0.0
18096600,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.6663434505462646,0.5375127792358398,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9188248515129088,0.4616134762763977,0.4381976127624511,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8593175411224365,0.3790590167045593,0.2667669951915741,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8486586809158325,0.3646802902221679,0.3475751876831054,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7384952306747437,0.2365836203098297,1.077258825302124,284.90106201171875,284.95001220703125,299.1091003417969,293.30670166015625,297.846923828125,297.227294921875,284.9020080566406,1.0,0.5959251523017883,0.4373369514942169,0.4373369514942169,1.0,1.0,-3.202903509140014,1.052797555923462,2.1501059532165527,0.3308708369731903,0.8515040874481201,0.8515040874481201,0.0,152.6488800048828,151.0,58308.4609375,0.0,2705.451171875,1.0,278.8604736328125,283.0875244140625,296.33203125,300.1278991699219,293.1499938964844,293.1499938964844,279.1499938964844,38412.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124407768249512,1.0,0.0,0.0,3.296358108520508,3.2963783740997314,7.250401949931984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.3046875,0.0,1156.68408203125,1895.4371337890625,0.0,3519.2412109375,0.8221210837364197,1.0,0.0,3.0,1.0,0.0
18096660,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.6674730777740479,0.5341811776161194,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9230758547782898,0.4645586311817169,0.4407026469707489,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8614367246627808,0.3798130452632904,0.267101526260376,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8509092926979065,0.3656588196754455,0.3482742011547088,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7399815320968628,0.2368313670158386,1.0775152444839478,284.99737548828125,284.95001220703125,299.1412048339844,293.2922058105469,297.8580627441406,297.23046875,284.99658203125,1.0,0.595696210861206,0.4362795054912567,0.4362795054912567,1.0,1.0,-3.2034406661987305,1.0503547191619873,2.153085947036743,0.3282335698604584,0.9350916743278505,0.9350916743278505,0.0,151.60801696777344,154.0,57592.75,0.0,2700.879150390625,1.0,279.1392822265625,283.2001342773437,296.2699279785156,299.9464111328125,293.1499938964844,293.1499938964844,278.8500061035156,33886.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044631719589232,1.0,0.0,0.0,3.3902554512023926,3.390275716781616,7.669343062843836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.865234375,0.0,1213.49658203125,1895.4371337890625,0.0,3445.151123046875,0.8390775322914124,1.0,0.0,3.0,1.0,0.0
18096720,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.6674730777740479,0.5341811776161194,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9230758547782898,0.4645586311817169,0.4407026469707489,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8614367246627808,0.3798130452632904,0.267101526260376,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8509092926979065,0.3656588196754455,0.3482742011547088,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7399815320968628,0.2368313670158386,1.0775152444839478,284.99737548828125,284.95001220703125,299.1412048339844,293.2922058105469,297.8580627441406,297.23046875,284.99658203125,1.0,0.595696210861206,0.4362795054912567,0.4362795054912567,1.0,1.0,-3.2034406661987305,1.0503547191619873,2.153085947036743,0.3282335698604584,0.9350916743278505,0.9350916743278505,0.0,151.60801696777344,154.0,57592.75,0.0,2700.879150390625,1.0,279.1392822265625,283.2001342773437,296.2699279785156,299.9464111328125,293.1499938964844,293.1499938964844,278.8500061035156,33886.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044631719589232,1.0,0.0,0.0,3.3902554512023926,3.390275716781616,7.669343062843836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.865234375,0.0,1213.49658203125,1895.4371337890625,0.0,3445.151123046875,0.8390775322914124,1.0,0.0,3.0,1.0,0.0
18096780,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6668508052825928,0.5350315570831299,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9244123101234436,0.4668509662151336,0.443048894405365,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8612189292907715,0.3799174427986145,0.2673219740390777,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8509390354156494,0.3661089241504669,0.34886634349823,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7396697402000427,0.236760601401329,1.077773094177246,284.9065246582031,284.95001220703125,299.1715087890625,293.2794189453125,297.86456298828125,297.2275390625,284.9078369140625,1.0,0.5966997742652893,0.4352220892906189,0.4352220892906189,1.0,1.0,-3.208570003509521,1.04963219165802,2.158937692642212,0.3260461688041687,0.8512465953826904,0.8512465953826904,0.0,152.0753631591797,157.0,58160.07421875,0.0,2713.81884765625,1.0,278.8605651855469,283.0890808105469,296.3004455566406,300.0812072753906,293.1499938964844,293.1499938964844,279.1499938964844,38371.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122695922851562,1.0,0.0,0.0,3.286686897277832,3.286707162857056,7.207920589280548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.1484375,0.0,1147.57275390625,1895.4371337890625,0.0,3517.654541015625,0.8200774788856506,1.0,0.0,3.0,1.0,0.0
18096840,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6668508052825928,0.5350315570831299,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9244123101234436,0.4668509662151336,0.443048894405365,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8612189292907715,0.3799174427986145,0.2673219740390777,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8509390354156494,0.3661089241504669,0.34886634349823,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7396697402000427,0.236760601401329,1.077773094177246,284.9065246582031,284.95001220703125,299.1715087890625,293.2794189453125,297.86456298828125,297.2275390625,284.9078369140625,1.0,0.5966997742652893,0.4352220892906189,0.4352220892906189,1.0,1.0,-3.208570003509521,1.04963219165802,2.158937692642212,0.3260461688041687,0.8512465953826904,0.8512465953826904,0.0,152.0753631591797,157.0,58160.07421875,0.0,2713.81884765625,1.0,278.8605651855469,283.0890808105469,296.3004455566406,300.0812072753906,293.1499938964844,293.1499938964844,279.1499938964844,38371.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122695922851562,1.0,0.0,0.0,3.286686897277832,3.286707162857056,7.207920589280548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.1484375,0.0,1147.57275390625,1895.4371337890625,0.0,3517.654541015625,0.8200774788856506,1.0,0.0,3.0,1.0,0.0
18096900,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.6666331887245178,0.5363476872444153,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9244945049285888,0.4683021306991577,0.4442401528358459,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8606390953063965,0.3802511692047119,0.2674333155155182,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8504956364631653,0.3665603399276733,0.3491600155830383,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7391173243522644,0.2368585169315338,1.077836513519287,285.0145263671875,284.95001220703125,299.1859130859375,293.27374267578125,297.8692321777344,297.2284545898437,285.01678466796875,1.0,0.5975159406661987,0.4346933662891388,0.4346933662891388,1.0,1.0,-3.212143659591675,1.0496492385864258,2.162494421005249,0.3249856829643249,0.9263341426849364,0.9263341426849364,0.0,152.6284637451172,157.0,57457.96484375,0.0,2724.102783203125,1.0,279.0926818847656,283.2096862792969,296.2436218261719,299.8739929199219,293.1499938964844,293.1499938964844,279.1499938964844,34451.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065241813659668,1.0,0.0,0.0,3.329184293746948,3.3292040824890137,7.395524335152004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.0576171875,0.0,1159.9864501953125,1895.4371337890625,0.0,3464.319091796875,0.8273665904998779,1.0,0.0,3.0,1.0,0.0
18096960,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.6664485335350037,0.5375341773033142,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9248936772346495,0.4698829352855682,0.4457167983055115,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8603480458259583,0.3807175457477569,0.2677502036094665,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8503011465072632,0.3671261370182037,0.349684327840805,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7387804985046387,0.2370447814464569,1.078640103340149,285.0062561035156,284.95001220703125,299.1998291015625,293.2685546875,297.8746643066406,297.2306823730469,285.00494384765625,1.0,0.5985565781593323,0.4341909885406494,0.4341909885406494,1.0,1.0,-3.217320919036865,1.050318717956543,2.1670022010803223,0.3242394924163818,0.9417635798454284,0.9417635798454284,0.0,153.21009826660156,160.0,57642.76953125,0.0,2737.8251953125,1.0,279.1399841308594,283.2016296386719,296.2462158203125,299.92022705078125,293.1499938964844,293.1499938964844,278.8500061035156,33538.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044304490089417,1.0,0.0,0.0,3.3933982849121094,3.393418550491333,7.683568128413754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.3671875,0.0,1214.0828857421875,1895.4371337890625,0.0,3444.846435546875,0.8394023180007935,1.0,0.0,3.0,1.0,0.0
18097020,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.6638384461402893,0.5421934127807617,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9237461090087892,0.4721896946430206,0.4481484591960907,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8581857085227966,0.3808097243309021,0.2680127322673797,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8484461307525635,0.3675609827041626,0.3503284156322479,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7368876338005066,0.2369323819875717,1.0790396928787231,284.90924072265625,284.95001220703125,299.2260437011719,293.25982666015625,297.8796691894531,297.2273254394531,284.9105834960937,1.0,0.6009869575500488,0.4331862330436706,0.4331862330436706,1.0,1.0,-3.227418899536133,1.0515384674072266,2.175880193710327,0.3229020237922668,0.8578109741210938,0.8578109741210938,0.0,155.11146545410156,148.0,58386.109375,0.0,2768.9248046875,1.0,278.8604736328125,283.0835266113281,296.284423828125,300.0756225585937,293.1499938964844,293.1499938964844,279.1499938964844,38055.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130367636680604,1.0,0.0,0.0,3.3037500381469727,3.3037703037261963,7.28295560747938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.8876953125,0.0,1161.0472412109375,1895.4371337890625,0.0,3524.7646484375,0.8235353827476501,1.0,0.0,3.0,1.0,0.0
18097080,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.6638384461402893,0.5421934127807617,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9237461090087892,0.4721896946430206,0.4481484591960907,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8581857085227966,0.3808097243309021,0.2680127322673797,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8484461307525635,0.3675609827041626,0.3503284156322479,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7368876338005066,0.2369323819875717,1.0790396928787231,284.90924072265625,284.95001220703125,299.2260437011719,293.25982666015625,297.8796691894531,297.2273254394531,284.9105834960937,1.0,0.6009869575500488,0.4331862330436706,0.4331862330436706,1.0,1.0,-3.227418899536133,1.0515384674072266,2.175880193710327,0.3229020237922668,0.8578109741210938,0.8578109741210938,0.0,155.11146545410156,148.0,58386.109375,0.0,2768.9248046875,1.0,278.8604736328125,283.0835266113281,296.284423828125,300.0756225585937,293.1499938964844,293.1499938964844,279.1499938964844,38055.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130367636680604,1.0,0.0,0.0,3.3037500381469727,3.3037703037261963,7.28295560747938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.8876953125,0.0,1161.0472412109375,1895.4371337890625,0.0,3524.7646484375,0.8235353827476501,1.0,0.0,3.0,1.0,0.0
18097140,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.6629865169525146,0.5349664688110352,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9306100606918336,0.4751590192317962,0.4506585299968719,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8623017072677612,0.3815239667892456,0.268307089805603,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8526225090026855,0.3684891164302826,0.3509618639945984,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7399318814277649,0.23709636926651,1.0788670778274536,284.9994812011719,284.95001220703125,299.25,293.2534484863281,297.88775634765625,297.2302551269531,284.9980773925781,1.0,0.5985328555107117,0.4321815073490143,0.4321815073490143,1.0,1.0,-3.222677707672119,1.0472077131271362,2.1754701137542725,0.31982421875,0.9417281150817872,0.9417281150817872,0.0,152.61257934570312,151.0,57708.68359375,0.0,2745.47314453125,1.0,279.139404296875,283.190673828125,296.2332763671875,299.91558837890625,293.1499938964844,293.1499938964844,278.8500061035156,33736.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056138396263124,1.0,0.0,0.0,3.405827760696411,3.405848264694214,7.73995907366043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.498046875,0.0,1227.3953857421875,1895.4371337890625,0.0,3455.85498046875,0.8424236178398132,1.0,0.0,3.0,1.0,0.0
18097200,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.6629865169525146,0.5349664688110352,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9306100606918336,0.4751590192317962,0.4506585299968719,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8623017072677612,0.3815239667892456,0.268307089805603,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8526225090026855,0.3684891164302826,0.3509618639945984,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7399318814277649,0.23709636926651,1.0788670778274536,284.9994812011719,284.95001220703125,299.25,293.2534484863281,297.88775634765625,297.2302551269531,284.9980773925781,1.0,0.5985328555107117,0.4321815073490143,0.4321815073490143,1.0,1.0,-3.222677707672119,1.0472077131271362,2.1754701137542725,0.31982421875,0.9417281150817872,0.9417281150817872,0.0,152.61257934570312,151.0,57708.68359375,0.0,2745.47314453125,1.0,279.139404296875,283.190673828125,296.2332763671875,299.91558837890625,293.1499938964844,293.1499938964844,278.8500061035156,33736.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056138396263124,1.0,0.0,0.0,3.405827760696411,3.405848264694214,7.73995907366043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.498046875,0.0,1227.3953857421875,1895.4371337890625,0.0,3455.85498046875,0.8424236178398132,1.0,0.0,3.0,1.0,0.0
18097260,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6625140905380249,0.5322486758232117,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9342837929725648,0.4774277806282043,0.4529396891593933,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8639088869094849,0.3815621435642242,0.2684475183486938,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8544092774391174,0.3688641488552093,0.3514371216297149,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7410359978675842,0.2369508296251297,1.078522801399231,284.9024353027344,284.95001220703125,299.2726745605469,293.248291015625,297.8912658691406,297.2270202636719,284.9037780761719,1.0,0.5982862114906311,0.4311457574367523,0.4311457574367523,1.0,1.0,-3.222465753555298,1.0444858074188232,2.1779797077178955,0.3171689510345459,0.8521900177001953,0.8521900177001953,0.0,151.7439727783203,154.0,58207.0234375,0.0,2740.292236328125,1.0,278.86041259765625,283.076416015625,296.26910400390625,300.0524597167969,293.1499938964844,293.1499938964844,279.1499938964844,38486.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133952260017396,1.0,0.0,0.0,3.2988710403442383,3.298891544342041,7.261460837071354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.6396484375,0.0,1159.48876953125,1895.4371337890625,0.0,3528.085693359375,0.8228440284729004,1.0,0.0,3.0,1.0,0.0
18097320,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6625140905380249,0.5322486758232117,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9342837929725648,0.4774277806282043,0.4529396891593933,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8639088869094849,0.3815621435642242,0.2684475183486938,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8544092774391174,0.3688641488552093,0.3514371216297149,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7410359978675842,0.2369508296251297,1.078522801399231,284.9024353027344,284.95001220703125,299.2726745605469,293.248291015625,297.8912658691406,297.2270202636719,284.9037780761719,1.0,0.5982862114906311,0.4311457574367523,0.4311457574367523,1.0,1.0,-3.222465753555298,1.0444858074188232,2.1779797077178955,0.3171689510345459,0.8521900177001953,0.8521900177001953,0.0,151.7439727783203,154.0,58207.0234375,0.0,2740.292236328125,1.0,278.86041259765625,283.076416015625,296.26910400390625,300.0524597167969,293.1499938964844,293.1499938964844,279.1499938964844,38486.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133952260017396,1.0,0.0,0.0,3.2988710403442383,3.298891544342041,7.261460837071354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.6396484375,0.0,1159.48876953125,1895.4371337890625,0.0,3528.085693359375,0.8228440284729004,1.0,0.0,3.0,1.0,0.0
18097380,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.6626533269882202,0.5324310660362244,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9362749457359314,0.4804925620555877,0.4555957317352295,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8642173409461975,0.3823342025279999,0.268828272819519,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8549020290374756,0.369841992855072,0.3521806001663208,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7410783171653748,0.2372107654809951,1.0790895223617554,285.0030212402344,284.95001220703125,299.2951965332031,293.2431335449219,297.8992614746094,297.2303161621094,285.0016784667969,1.0,0.5992560982704163,0.4301100075244903,0.4301100075244903,1.0,1.0,-3.227904796600342,1.0438212156295776,2.1840834617614746,0.3155728578567505,0.9411952495574952,0.9411952495574952,0.0,152.04637145996094,157.0,57617.37109375,0.0,2753.08740234375,1.0,279.1401672363281,283.1912536621094,296.2191162109375,299.8912658691406,293.1499938964844,293.1499938964844,278.8500061035156,33675.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051451683044434,1.0,0.0,0.0,3.400634527206421,3.400655031204224,7.716373602306703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.1806640625,0.0,1221.9697265625,1895.4371337890625,0.0,3451.495849609375,0.841070830821991,1.0,0.0,3.0,1.0,0.0
18097440,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.6626533269882202,0.5324310660362244,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9362749457359314,0.4804925620555877,0.4555957317352295,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8642173409461975,0.3823342025279999,0.268828272819519,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8549020290374756,0.369841992855072,0.3521806001663208,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7410783171653748,0.2372107654809951,1.0790895223617554,285.0030212402344,284.95001220703125,299.2951965332031,293.2431335449219,297.8992614746094,297.2303161621094,285.0016784667969,1.0,0.5992560982704163,0.4301100075244903,0.4301100075244903,1.0,1.0,-3.227904796600342,1.0438212156295776,2.1840834617614746,0.3155728578567505,0.9411952495574952,0.9411952495574952,0.0,152.04637145996094,157.0,57617.37109375,0.0,2753.08740234375,1.0,279.1401672363281,283.1912536621094,296.2191162109375,299.8912658691406,293.1499938964844,293.1499938964844,278.8500061035156,33675.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051451683044434,1.0,0.0,0.0,3.400634527206421,3.400655031204224,7.716373602306703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.1806640625,0.0,1221.9697265625,1895.4371337890625,0.0,3451.495849609375,0.841070830821991,1.0,0.0,3.0,1.0,0.0
18097500,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.6619327664375305,0.533365786075592,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9367308020591736,0.4817319810390472,0.4569715857505798,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8639576435089111,0.3824454247951507,0.2690566778182983,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8547468781471252,0.3701091706752777,0.3526023626327514,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7407889366149902,0.2372098565101623,1.0796345472335815,284.8837890625,284.95001220703125,299.3063659667969,293.24053955078125,297.901611328125,297.2295837402344,284.8810119628906,1.0,0.6001114249229431,0.4295921325683594,0.4295921325683594,1.0,1.0,-3.232121229171753,1.044028401374817,2.1880927085876465,0.3150762617588043,0.8603459000587463,0.8603459000587463,0.0,152.53305053710938,157.0,58493.12890625,0.0,2764.414306640625,1.0,278.90435791015625,283.0548400878906,296.27154541015625,300.1032409667969,293.1499938964844,293.1499938964844,278.8500061035156,37145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911181390285492,1.0,0.0,0.0,3.3749473094940186,3.3749680519104004,7.600239655403129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.3349609375,0.0,1221.4827880859375,1895.4371337890625,0.0,3507.564208984375,0.8364412188529968,1.0,0.0,3.0,1.0,0.0
18097560,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.6606547236442566,0.5354477167129517,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9361687302589417,0.4828349351882934,0.4580423831939697,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8628503680229187,0.3824104368686676,0.269064724445343,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8538023829460144,0.370248943567276,0.3527776598930359,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7398348450660706,0.2371008396148681,1.0793836116790771,284.90679931640625,284.95001220703125,299.3175048828125,293.2379455566406,297.90301513671875,297.2273864746094,284.90869140625,1.0,0.6010854244232178,0.4291043281555176,0.4291043281555176,1.0,1.0,-3.2358312606811523,1.044118046760559,2.191713333129883,0.3145571947097778,0.8561868071556091,0.8561868071556091,0.0,153.36203002929688,145.0,58293.421875,0.0,2776.6171875,1.0,278.8601379394531,283.0752868652344,296.2613525390625,300.0469970703125,293.1499938964844,293.1499938964844,279.1499938964844,38295.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134395718574524,1.0,0.0,0.0,3.3039679527282715,3.303988456726074,7.283916829692316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.37890625,0.0,1162.874267578125,1895.4371337890625,0.0,3528.49658203125,0.8237623572349548,1.0,0.0,3.0,1.0,0.0
18097620,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.660341203212738,0.5270190238952637,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9438612461090088,0.4858615100383758,0.4605852365493774,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8677155375480652,0.3831151127815246,0.269339919090271,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8587162494659424,0.3711585700511932,0.3533764481544494,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7434795498847961,0.2372785210609436,1.0791929960250854,284.99822998046875,284.95001220703125,299.3396301269531,293.2327575683594,297.91046142578125,297.2305603027344,284.9968566894531,1.0,0.5982201099395752,0.4281286895275116,0.4281286895275116,1.0,1.0,-3.2295982837677,1.0392732620239258,2.1903250217437744,0.3115998804569244,0.9399803876876832,0.9399803876876832,0.0,150.4687042236328,148.0,57592.6328125,0.0,2747.87255859375,1.0,279.1393737792969,283.18365478515625,296.2115783691406,299.8865051269531,293.1499938964844,293.1499938964844,278.8500061035156,33812.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057804346084596,1.0,0.0,0.0,3.404766082763672,3.4047865867614746,7.735134204267524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.740234375,0.0,1226.9014892578125,1895.4371337890625,0.0,3457.404052734375,0.8422526121139526,1.0,0.0,3.0,1.0,0.0
18097680,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.660341203212738,0.5270190238952637,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9438612461090088,0.4858615100383758,0.4605852365493774,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8677155375480652,0.3831151127815246,0.269339919090271,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8587162494659424,0.3711585700511932,0.3533764481544494,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7434795498847961,0.2372785210609436,1.0791929960250854,284.99822998046875,284.95001220703125,299.3396301269531,293.2327575683594,297.91046142578125,297.2305603027344,284.9968566894531,1.0,0.5982201099395752,0.4281286895275116,0.4281286895275116,1.0,1.0,-3.2295982837677,1.0392732620239258,2.1903250217437744,0.3115998804569244,0.9399803876876832,0.9399803876876832,0.0,150.4687042236328,148.0,57592.6328125,0.0,2747.87255859375,1.0,279.1393737792969,283.18365478515625,296.2115783691406,299.8865051269531,293.1499938964844,293.1499938964844,278.8500061035156,33812.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057804346084596,1.0,0.0,0.0,3.404766082763672,3.4047865867614746,7.735134204267524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.740234375,0.0,1226.9014892578125,1895.4371337890625,0.0,3457.404052734375,0.8422526121139526,1.0,0.0,3.0,1.0,0.0
18097740,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.660347580909729,0.5235368013381958,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9479900002479552,0.488172173500061,0.4628991186618805,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8697807192802429,0.3831419646739959,0.2694657146930694,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8609515428543091,0.3715132176876068,0.3538236021995544,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7449666261672974,0.2371499687433242,1.0788789987564087,284.9024658203125,284.95001220703125,299.361572265625,293.2275390625,297.9136962890625,297.2274169921875,284.90380859375,1.0,0.5976995229721069,0.4271530508995056,0.4271530508995056,1.0,1.0,-3.228489875793457,1.0363752841949463,2.1921145915985107,0.3085095286369324,0.8509401082992554,0.8509401082992554,0.0,149.31231689453125,151.0,58065.0390625,0.0,2739.264404296875,1.0,278.8604431152344,283.0709228515625,296.2477111816406,300.02215576171875,293.1499938964844,293.1499938964844,279.1499938964844,38539.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134490489959716,1.0,0.0,0.0,3.2951340675354004,3.295154333114624,7.245018309731677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.671875,0.0,1156.419921875,1895.4371337890625,0.0,3528.584228515625,0.8220717906951904,1.0,0.0,3.0,1.0,0.0
18097800,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.660347580909729,0.5235368013381958,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9479900002479552,0.488172173500061,0.4628991186618805,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8697807192802429,0.3831419646739959,0.2694657146930694,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8609515428543091,0.3715132176876068,0.3538236021995544,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7449666261672974,0.2371499687433242,1.0788789987564087,284.9024658203125,284.95001220703125,299.361572265625,293.2275390625,297.9136962890625,297.2274169921875,284.90380859375,1.0,0.5976995229721069,0.4271530508995056,0.4271530508995056,1.0,1.0,-3.228489875793457,1.0363752841949463,2.1921145915985107,0.3085095286369324,0.8509401082992554,0.8509401082992554,0.0,149.31231689453125,151.0,58065.0390625,0.0,2739.264404296875,1.0,278.8604431152344,283.0709228515625,296.2477111816406,300.02215576171875,293.1499938964844,293.1499938964844,279.1499938964844,38539.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134490489959716,1.0,0.0,0.0,3.2951340675354004,3.295154333114624,7.245018309731677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.671875,0.0,1156.419921875,1895.4371337890625,0.0,3528.584228515625,0.8220717906951904,1.0,0.0,3.0,1.0,0.0
18097860,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.6608307957649231,0.5232958197593689,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9501960277557372,0.4912875890731811,0.4656012058258056,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8703179359436035,0.3838999569416046,0.2698375284671783,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8616640567779541,0.372470885515213,0.3545475006103515,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7452097535133362,0.2374219894409179,1.0794968605041504,285.0022888183594,284.95001220703125,299.3833312988281,293.22235107421875,297.9218444824219,297.2309875488281,285.0015869140625,1.0,0.5984996557235718,0.4262955486774444,0.4262955486774444,1.0,1.0,-3.2335002422332764,1.036040425300598,2.1974596977233887,0.3061846196651459,0.9392112493515016,0.9392112493515016,0.0,149.401611328125,169.0,57466.58984375,0.0,2750.021240234375,1.0,279.1392822265625,283.1858215332031,296.1985168457031,299.86102294921875,293.1499938964844,293.1499938964844,278.8500061035156,33766.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051425457000732,1.0,0.0,0.0,3.394795656204224,3.3948161602020264,7.689898211538093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.4033203125,0.0,1217.0064697265625,1895.4371337890625,0.0,3451.4716796875,0.8400352597236633,1.0,0.0,3.0,1.0,0.0
18097920,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.6608307957649231,0.5232958197593689,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9501960277557372,0.4912875890731811,0.4656012058258056,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8703179359436035,0.3838999569416046,0.2698375284671783,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8616640567779541,0.372470885515213,0.3545475006103515,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7452097535133362,0.2374219894409179,1.0794968605041504,285.0022888183594,284.95001220703125,299.3833312988281,293.22235107421875,297.9218444824219,297.2309875488281,285.0015869140625,1.0,0.5984996557235718,0.4262955486774444,0.4262955486774444,1.0,1.0,-3.2335002422332764,1.036040425300598,2.1974596977233887,0.3061846196651459,0.9392112493515016,0.9392112493515016,0.0,149.401611328125,169.0,57466.58984375,0.0,2750.021240234375,1.0,279.1392822265625,283.1858215332031,296.1985168457031,299.86102294921875,293.1499938964844,293.1499938964844,278.8500061035156,33766.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051425457000732,1.0,0.0,0.0,3.394795656204224,3.3948161602020264,7.689898211538093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.4033203125,0.0,1217.0064697265625,1895.4371337890625,0.0,3451.4716796875,0.8400352597236633,1.0,0.0,3.0,1.0,0.0
18097980,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.6575755476951599,0.5386412739753723,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9419718980789183,0.4937222599983215,0.4682610630989074,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8623490333557129,0.3840166926383972,0.2701949775218963,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8541312217712402,0.3729092180728912,0.3553024232387543,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.738736629486084,0.2373567074537277,1.0806556940078735,284.9162902832031,284.95001220703125,299.4049072265625,293.2171630859375,297.9261474609375,297.2281799316406,284.91802978515625,1.0,0.6054821610450745,0.4254380464553833,0.4254380464553833,1.0,1.0,-3.2578532695770264,1.0427945852279663,2.2150585651397705,0.3063343465328216,0.8636482954025269,0.8636482954025269,0.0,155.2055206298828,172.0,58418.64453125,0.0,2832.51513671875,1.0,278.8604431152344,283.0743713378906,296.24176025390625,300.02740478515625,293.1499938964844,293.1499938964844,279.1499938964844,37785.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136149287223816,1.0,0.0,0.0,3.312577247619629,3.3125975131988525,7.321925750147784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.2373046875,0.0,1167.341064453125,1895.4371337890625,0.0,3530.12060546875,0.8253476619720459,1.0,0.0,3.0,1.0,0.0
