time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098040,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.6575755476951599,0.5386412739753723,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9419718980789183,0.4937222599983215,0.4682610630989074,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8623490333557129,0.3840166926383972,0.2701949775218963,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8541312217712402,0.3729092180728912,0.3553024232387543,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.738736629486084,0.2373567074537277,1.0806556940078735,284.9162902832031,284.95001220703125,299.4049072265625,293.2171630859375,297.9261474609375,297.2281799316406,284.91802978515625,1.0,0.6054821610450745,0.4254380464553833,0.4254380464553833,1.0,1.0,-3.2578532695770264,1.0427945852279663,2.2150585651397705,0.3063343465328216,0.8636482954025269,0.8636482954025269,0.0,155.2055206298828,172.0,58418.64453125,0.0,2832.51513671875,1.0,278.8604431152344,283.0743713378906,296.24176025390625,300.02740478515625,293.1499938964844,293.1499938964844,279.1499938964844,37785.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136149287223816,1.0,0.0,0.0,3.312577247619629,3.3125975131988525,7.321925750147784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.2373046875,0.0,1167.341064453125,1895.4371337890625,0.0,3530.12060546875,0.8253476619720459,1.0,0.0,3.0,1.0,0.0
18098100,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.6548512578010559,0.5459116697311401,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9381693005561828,0.4952381551265716,0.4695882201194763,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8587163686752319,0.3843386173248291,0.2703591883182525,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8507047295570374,0.373337835073471,0.3556571304798126,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7357322573661804,0.2374013811349868,1.080949783325195,285.0274963378906,284.95001220703125,299.4156188964844,293.2145690917969,297.93023681640625,297.2297058105469,285.03009033203125,1.0,0.6083436012268066,0.4250092804431915,0.4250092804431915,1.0,1.0,-3.269179344177246,1.0458176136016846,2.2233614921569824,0.3066442608833313,0.9447935819625854,0.9447935819625854,0.0,158.017822265625,172.0,57866.30859375,0.0,2871.885986328125,1.0,279.09356689453125,283.1958923339844,296.190673828125,299.8377990722656,293.1499938964844,293.1499938964844,279.1499938964844,33979.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086278676986694,1.0,0.0,0.0,3.3644118309021,3.3644320964813232,7.552863507953589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.71875,0.0,1189.6221923828125,1895.4371337890625,0.0,3483.865478515625,0.8347771167755127,1.0,0.0,3.0,1.0,0.0
18098160,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9990000128746032,0.652062714099884,0.5517138838768005,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9355739951133728,0.496874064207077,0.4711814820766449,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8561108112335205,0.3847876489162445,0.2707099914550781,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8482445478439331,0.3738731741905212,0.3562160730361938,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7334932088851929,0.2374986559152603,1.0817152261734009,285.0223083496094,284.95001220703125,299.4263000488281,293.21197509765625,297.93511962890625,297.23291015625,285.0211486816406,1.0,0.6110699772834778,0.4243933260440826,0.4243933260440826,1.0,1.0,-3.2800872325897217,1.0482169389724731,2.231870174407959,0.3064118027687073,0.9672101140022278,0.9672101140022278,0.0,160.36334228515625,175.0,58184.46875,0.0,2908.02294921875,1.0,279.1393737792969,283.1889038085937,296.19757080078125,299.8978271484375,293.1499938964844,293.1499938964844,278.8500061035156,33076.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074347019195556,1.0,0.0,0.0,3.4356417655944824,3.435662269592285,7.876060408307239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.9072265625,0.0,1251.7000732421875,1895.4371337890625,0.0,3472.78125,0.8486858606338501,1.0,0.0,3.0,1.0,0.0
18098220,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6444129943847656,0.5633251667022705,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9299817085266112,0.4991481602191925,0.4737255275249481,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8506247401237488,0.3847655057907104,0.2709873616695404,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8431091904640198,0.3741663992404938,0.3568527400493622,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7287420630455017,0.2370902597904205,1.0814369916915894,284.90655517578125,284.95001220703125,299.447509765625,293.2068176269531,297.9366760253906,297.227783203125,284.9083557128906,1.0,0.6159437298774719,0.4231614470481872,0.4231614470481872,1.0,1.0,-3.297882080078125,1.051357626914978,2.2465245723724365,0.3066011071205139,0.8763814568519592,0.8763814568519592,0.0,165.02618408203125,178.0,59174.046875,0.0,2972.16162109375,1.0,278.85906982421875,283.0498046875,296.2406311035156,300.07891845703125,293.1499938964844,293.1499938964844,279.1499938964844,37701.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177997708320618,1.0,0.0,0.0,3.373498678207397,3.37351942062378,7.593716873088852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.5751953125,0.0,1223.943359375,1895.4371337890625,0.0,3568.83935546875,0.838472843170166,1.0,0.0,3.0,1.0,0.0
18098280,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6444129943847656,0.5633251667022705,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9299817085266112,0.4991481602191925,0.4737255275249481,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8506247401237488,0.3847655057907104,0.2709873616695404,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8431091904640198,0.3741663992404938,0.3568527400493622,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7287420630455017,0.2370902597904205,1.0814369916915894,284.90655517578125,284.95001220703125,299.447509765625,293.2068176269531,297.9366760253906,297.227783203125,284.9083557128906,1.0,0.6159437298774719,0.4231614470481872,0.4231614470481872,1.0,1.0,-3.297882080078125,1.051357626914978,2.2465245723724365,0.3066011071205139,0.8763814568519592,0.8763814568519592,0.0,165.02618408203125,178.0,59174.046875,0.0,2972.16162109375,1.0,278.85906982421875,283.0498046875,296.2406311035156,300.07891845703125,293.1499938964844,293.1499938964844,279.1499938964844,37701.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177997708320618,1.0,0.0,0.0,3.373498678207397,3.37351942062378,7.593716873088852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.5751953125,0.0,1223.943359375,1895.4371337890625,0.0,3568.83935546875,0.838472843170166,1.0,0.0,3.0,1.0,0.0
18098340,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.63777095079422,0.5730236768722534,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9256386756896972,0.5021499991416931,0.4764373898506164,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8461847901344299,0.3854176700115204,0.2713705599308014,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8389428853988647,0.3749936521053314,0.357577383518219,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7246230244636536,0.2369152903556823,1.0807632207870483,285.0155334472656,284.95001220703125,299.468505859375,293.20166015625,297.9423217773437,297.2288818359375,285.01470947265625,1.0,0.6202219724655151,0.4219295680522918,0.4219295680522918,1.0,1.0,-3.313333034515381,1.0535913705825806,2.25974178314209,0.3066412210464477,0.977091670036316,0.977091670036316,0.0,169.16079711914062,181.0,58703.44921875,0.0,3028.867431640625,1.0,279.1400451660156,283.17059326171875,296.1880187988281,299.9261779785156,293.1499938964844,293.1499938964844,278.8500061035156,33397.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911571741104126,1.0,0.0,0.0,3.482130289077759,3.48215126991272,8.09064829354611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.6533203125,0.0,1300.0350341796875,1895.4371337890625,0.0,3511.1845703125,0.8594380021095276,1.0,0.0,3.0,1.0,0.0
18098400,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.63777095079422,0.5730236768722534,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9256386756896972,0.5021499991416931,0.4764373898506164,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8461847901344299,0.3854176700115204,0.2713705599308014,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8389428853988647,0.3749936521053314,0.357577383518219,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7246230244636536,0.2369152903556823,1.0807632207870483,285.0155334472656,284.95001220703125,299.468505859375,293.20166015625,297.9423217773437,297.2288818359375,285.01470947265625,1.0,0.6202219724655151,0.4219295680522918,0.4219295680522918,1.0,1.0,-3.313333034515381,1.0535913705825806,2.25974178314209,0.3066412210464477,0.977091670036316,0.977091670036316,0.0,169.16079711914062,181.0,58703.44921875,0.0,3028.867431640625,1.0,279.1400451660156,283.17059326171875,296.1880187988281,299.9261779785156,293.1499938964844,293.1499938964844,278.8500061035156,33397.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911571741104126,1.0,0.0,0.0,3.482130289077759,3.48215126991272,8.09064829354611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.6533203125,0.0,1300.0350341796875,1895.4371337890625,0.0,3511.1845703125,0.8594380021095276,1.0,0.0,3.0,1.0,0.0
18098460,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9909987449645996,0.6312361359596252,0.569472074508667,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9169321656227112,0.5042513012886047,0.4789216816425323,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8385411500930786,0.3852562606334686,0.2716270983219147,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.831642210483551,0.3751262128353119,0.3581641614437103,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7176901698112488,0.2362546473741531,1.0796988010406494,284.8916931152344,284.95001220703125,299.4893493652344,293.196533203125,297.9424743652344,297.22296142578125,284.8934631347656,1.0,0.623154878616333,0.4206604361534118,0.4206604361534118,1.0,1.0,-3.31180191040039,1.0495792627334597,2.2622227668762207,0.3038999438285827,0.873728334903717,0.873728334903717,0.0,175.093994140625,184.0,59378.96484375,0.0,3059.091552734375,1.0,278.85870361328125,283.02880859375,296.2256774902344,300.0843811035156,293.1499938964844,293.1499938964844,279.1499938964844,38349.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209868907928468,1.0,0.0,0.0,3.4013559818267822,3.4013772010803223,7.719647214798897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.400390625,0.0,1255.25732421875,1895.4371337890625,0.0,3598.263427734375,0.845098078250885,1.0,0.0,3.0,1.0,0.0
18098520,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9909987449645996,0.6312361359596252,0.569472074508667,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9169321656227112,0.5042513012886047,0.4789216816425323,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8385411500930786,0.3852562606334686,0.2716270983219147,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.831642210483551,0.3751262128353119,0.3581641614437103,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7176901698112488,0.2362546473741531,1.0796988010406494,284.8916931152344,284.95001220703125,299.4893493652344,293.196533203125,297.9424743652344,297.22296142578125,284.8934631347656,1.0,0.623154878616333,0.4206604361534118,0.4206604361534118,1.0,1.0,-3.31180191040039,1.0495792627334597,2.2622227668762207,0.3038999438285827,0.873728334903717,0.873728334903717,0.0,175.093994140625,184.0,59378.96484375,0.0,3059.091552734375,1.0,278.85870361328125,283.02880859375,296.2256774902344,300.0843811035156,293.1499938964844,293.1499938964844,279.1499938964844,38349.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209868907928468,1.0,0.0,0.0,3.4013559818267822,3.4013772010803223,7.719647214798897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.400390625,0.0,1255.25732421875,1895.4371337890625,0.0,3598.263427734375,0.845098078250885,1.0,0.0,3.0,1.0,0.0
18098580,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9839227199554444,0.6281436085700989,0.5662083029747009,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9117733836174012,0.5071482062339783,0.481546401977539,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8335310220718384,0.3858033716678619,0.2719520926475525,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.826852023601532,0.3758342266082763,0.3587951958179474,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7127249240875244,0.2360283285379409,1.0786898136138916,285.0013427734375,284.95001220703125,299.510009765625,293.1914367675781,297.9479675292969,297.22479248046875,285.0005798339844,1.0,0.6253408789634705,0.4193913042545318,0.4193913042545318,1.0,1.0,-3.310962915420532,1.045931696891785,2.265031099319458,0.2994461357593536,0.965384602546692,0.965384602546692,0.0,179.29937744140625,187.0,58588.1875,0.0,3081.0576171875,1.0,279.14019775390625,283.1559143066406,296.1696472167969,299.9052734375,293.1499938964844,293.1499938964844,278.8500061035156,33978.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130492806434632,1.0,0.0,0.0,3.487684965133667,3.487706184387207,8.116481353681593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.0068359375,0.0,1309.7713623046875,1895.4371337890625,0.0,3524.88037109375,0.8611205816268921,1.0,0.0,3.0,1.0,0.0
18098640,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9839227199554444,0.6281436085700989,0.5662083029747009,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9117733836174012,0.5071482062339783,0.481546401977539,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8335310220718384,0.3858033716678619,0.2719520926475525,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.826852023601532,0.3758342266082763,0.3587951958179474,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7127249240875244,0.2360283285379409,1.0786898136138916,285.0013427734375,284.95001220703125,299.510009765625,293.1914367675781,297.9479675292969,297.22479248046875,285.0005798339844,1.0,0.6253408789634705,0.4193913042545318,0.4193913042545318,1.0,1.0,-3.310962915420532,1.045931696891785,2.265031099319458,0.2994461357593536,0.965384602546692,0.965384602546692,0.0,179.29937744140625,187.0,58588.1875,0.0,3081.0576171875,1.0,279.14019775390625,283.1559143066406,296.1696472167969,299.9052734375,293.1499938964844,293.1499938964844,278.8500061035156,33978.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130492806434632,1.0,0.0,0.0,3.487684965133667,3.487706184387207,8.116481353681593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.0068359375,0.0,1309.7713623046875,1895.4371337890625,0.0,3524.88037109375,0.8611205816268921,1.0,0.0,3.0,1.0,0.0
18098700,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9808895587921144,0.6261733770370483,0.5648577213287354,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.909944713115692,0.5083150863647461,0.4829187095165252,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8315937519073486,0.3858281672000885,0.2721622884273529,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.825002133846283,0.3759879469871521,0.359167605638504,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7107329964637756,0.2358423918485641,1.0786221027374268,284.8772888183594,284.95001220703125,299.520263671875,293.1889038085937,297.9491882324219,297.2235412597656,284.8736572265625,1.0,0.6263867020606995,0.4187567234039306,0.4187567234039306,1.0,1.0,-3.311612606048584,1.044487476348877,2.267125129699707,0.2973889410495758,0.8802748322486877,0.8802748322486877,0.0,181.09280395507807,187.0,59484.4453125,0.0,3092.622802734375,1.0,278.90155029296875,283.0134582519531,296.21942138671875,300.11529541015625,293.1499938964844,293.1499938964844,278.8500061035156,37093.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188718795776368,1.0,0.0,0.0,3.4654719829559326,3.465493440628052,8.013423098418571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.6572265625,0.0,1309.64990234375,1895.4371337890625,0.0,3578.743896484375,0.8567836880683899,1.0,0.0,3.0,1.0,0.0
18098760,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9770714044570924,0.6240269541740417,0.5630106925964355,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9074355959892272,0.5093145966529846,0.4839619696140289,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8290712237358093,0.3856785893440246,0.2721433341503143,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8225964307785034,0.375993013381958,0.3592841029167175,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7081711888313293,0.2355497777462005,1.0778236389160156,284.8941345214844,284.95001220703125,299.53045654296875,293.1863708496094,297.9494934082031,297.2205810546875,284.8960876464844,1.0,0.6272552013397217,0.4183206856250763,0.4183206856250763,1.0,1.0,-3.309805393218994,1.0426385402679443,2.26716685295105,0.2957659661769867,0.8683997988700867,0.8683997988700867,0.0,183.1512756347656,190.0,59159.8828125,0.0,3100.302001953125,1.0,278.85919189453125,283.0308837890625,296.2079162597656,300.0512390136719,293.1499938964844,293.1499938964844,279.1499938964844,38646.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208777546882628,1.0,0.0,0.0,3.387363910675049,3.3873848915100098,7.656265665900719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.2978515625,0.0,1243.7935791015625,1895.4371337890625,0.0,3597.2568359375,0.8424502015113831,1.0,0.0,3.0,1.0,0.0
18098820,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9716732501983644,0.62155681848526,0.5605297684669495,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9049362540245056,0.5123290419578552,0.4866538047790527,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8259884119033813,0.3862974047660827,0.2724876701831817,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8196580410003662,0.3767727613449096,0.3599371016025543,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7048044800758362,0.2355148941278457,1.0775026082992554,285.0042724609375,284.95001220703125,299.5507507324219,293.18133544921875,297.9565734863281,297.223876953125,285.0035400390625,1.0,0.6290556788444519,0.4174486100673675,0.4174486100673675,1.0,1.0,-3.3108620643615723,1.0406920909881592,2.270169973373413,0.2931444346904754,0.9621792435646056,0.9621792435646056,0.0,186.1735992431641,193.0,58423.68359375,0.0,3119.72314453125,1.0,279.1401062011719,283.157470703125,296.1569519042969,299.8802185058594,293.1499938964844,293.1499938964844,278.8500061035156,33962.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912447988986969,1.0,0.0,0.0,3.476414203643799,3.47643518447876,8.06410753284581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.0380859375,0.0,1298.3314208984375,1895.4371337890625,0.0,3519.307861328125,0.8585878610610962,1.0,0.0,3.0,1.0,0.0
18098880,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9716732501983644,0.62155681848526,0.5605297684669495,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9049362540245056,0.5123290419578552,0.4866538047790527,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8259884119033813,0.3862974047660827,0.2724876701831817,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8196580410003662,0.3767727613449096,0.3599371016025543,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7048044800758362,0.2355148941278457,1.0775026082992554,285.0042724609375,284.95001220703125,299.5507507324219,293.18133544921875,297.9565734863281,297.223876953125,285.0035400390625,1.0,0.6290556788444519,0.4174486100673675,0.4174486100673675,1.0,1.0,-3.3108620643615723,1.0406920909881592,2.270169973373413,0.2931444346904754,0.9621792435646056,0.9621792435646056,0.0,186.1735992431641,193.0,58423.68359375,0.0,3119.72314453125,1.0,279.1401062011719,283.157470703125,296.1569519042969,299.8802185058594,293.1499938964844,293.1499938964844,278.8500061035156,33962.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912447988986969,1.0,0.0,0.0,3.476414203643799,3.47643518447876,8.06410753284581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.0380859375,0.0,1298.3314208984375,1895.4371337890625,0.0,3519.307861328125,0.8585878610610962,1.0,0.0,3.0,1.0,0.0
18098940,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9654415249824524,0.6176308393478394,0.5575371384620667,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9020587801933287,0.5145539045333862,0.4891136586666107,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8225297331809998,0.3861992061138153,0.2726870477199554,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8163520097732544,0.3769660890102386,0.3604433834552765,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7011860013008118,0.2351505905389785,1.077117085456848,284.8971252441406,284.95001220703125,299.5708312988281,293.17633056640625,297.9586486816406,297.22021484375,284.89898681640625,1.0,0.6308112740516663,0.4165765047073364,0.4165765047073364,1.0,1.0,-3.3106164932250977,1.0381946563720703,2.272421836853028,0.2914718985557556,0.8675097823143005,0.8675097823143005,0.0,189.5136108398437,196.0,59027.078125,0.0,3138.06494140625,1.0,278.85888671875,283.03192138671875,296.1981506347656,300.0320739746094,293.1499938964844,293.1499938964844,279.1499938964844,38597.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203615188598632,1.0,0.0,0.0,3.378861427307129,3.37888240814209,7.617878736709827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.0517578125,0.0,1235.27587890625,1895.4371337890625,0.0,3592.494140625,0.8404554724693298,1.0,0.0,3.0,1.0,0.0
18099000,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9654415249824524,0.6176308393478394,0.5575371384620667,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9020587801933287,0.5145539045333862,0.4891136586666107,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8225297331809998,0.3861992061138153,0.2726870477199554,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8163520097732544,0.3769660890102386,0.3604433834552765,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7011860013008118,0.2351505905389785,1.077117085456848,284.8971252441406,284.95001220703125,299.5708312988281,293.17633056640625,297.9586486816406,297.22021484375,284.89898681640625,1.0,0.6308112740516663,0.4165765047073364,0.4165765047073364,1.0,1.0,-3.3106164932250977,1.0381946563720703,2.272421836853028,0.2914718985557556,0.8675097823143005,0.8675097823143005,0.0,189.5136108398437,196.0,59027.078125,0.0,3138.06494140625,1.0,278.85888671875,283.03192138671875,296.1981506347656,300.0320739746094,293.1499938964844,293.1499938964844,279.1499938964844,38597.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203615188598632,1.0,0.0,0.0,3.378861427307129,3.37888240814209,7.617878736709827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.0517578125,0.0,1235.27587890625,1895.4371337890625,0.0,3592.494140625,0.8404554724693298,1.0,0.0,3.0,1.0,0.0
18099060,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9602769017219543,0.6152063012123108,0.5551076531410217,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9002732038497925,0.5175936222076416,0.4918220043182373,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8199477195739746,0.3868140280246734,0.2730231583118438,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8138841986656189,0.3777512311935425,0.3610942363739013,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6983693838119507,0.2351717948913574,1.077043890953064,285.0055236816406,284.95001220703125,299.5907287597656,293.17138671875,297.9655456542969,297.2236633300781,285.0047912597656,1.0,0.6325435042381287,0.4156864881515503,0.4156864881515503,1.0,1.0,-3.3120436668396,1.0362262725830078,2.275817394256592,0.2902463376522064,0.961482584476471,0.961482584476471,0.0,192.32913208007807,199.0,58316.14453125,0.0,3157.151611328125,1.0,279.1400146484375,283.1568603515625,296.1475524902344,299.8636474609375,293.1499938964844,293.1499938964844,278.8500061035156,33899.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120477437973022,1.0,0.0,0.0,3.4705352783203125,3.470556259155273,8.03685622940975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.517578125,0.0,1292.004638671875,1895.4371337890625,0.0,3515.597900390625,0.8572136163711548,1.0,0.0,3.0,1.0,0.0
18099120,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9602769017219543,0.6152063012123108,0.5551076531410217,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9002732038497925,0.5175936222076416,0.4918220043182373,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8199477195739746,0.3868140280246734,0.2730231583118438,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8138841986656189,0.3777512311935425,0.3610942363739013,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6983693838119507,0.2351717948913574,1.077043890953064,285.0055236816406,284.95001220703125,299.5907287597656,293.17138671875,297.9655456542969,297.2236633300781,285.0047912597656,1.0,0.6325435042381287,0.4156864881515503,0.4156864881515503,1.0,1.0,-3.3120436668396,1.0362262725830078,2.275817394256592,0.2902463376522064,0.961482584476471,0.961482584476471,0.0,192.32913208007807,199.0,58316.14453125,0.0,3157.151611328125,1.0,279.1400146484375,283.1568603515625,296.1475524902344,299.8636474609375,293.1499938964844,293.1499938964844,278.8500061035156,33899.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120477437973022,1.0,0.0,0.0,3.4705352783203125,3.470556259155273,8.03685622940975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.517578125,0.0,1292.004638671875,1895.4371337890625,0.0,3515.597900390625,0.8572136163711548,1.0,0.0,3.0,1.0,0.0
18099180,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9539440274238586,0.6112939715385437,0.552126944065094,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8977184891700745,0.5198089480400085,0.4942767322063446,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8167045712471008,0.3866925835609436,0.2732067108154297,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8107540607452393,0.3779271245002746,0.3615856170654297,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6950249671936035,0.2348260432481765,1.0767617225646973,284.8976745605469,284.95001220703125,299.6104736328125,293.16650390625,297.96734619140625,297.2198791503906,284.8995056152344,1.0,0.6342636346817017,0.4147964715957641,0.4147964715957641,1.0,1.0,-3.3118934631347656,1.0337212085723877,2.278172254562378,0.2882924973964691,0.8669724464416504,0.8669724464416504,0.0,195.59197998046875,202.0,58930.1796875,0.0,3175.2724609375,1.0,278.85894775390625,283.0306396484375,296.1889038085937,300.0165710449219,293.1499938964844,293.1499938964844,279.1499938964844,38559.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200891852378844,1.0,0.0,0.0,3.374441385269165,3.374462366104126,7.597960802741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.458984375,0.0,1230.778564453125,1895.4371337890625,0.0,3589.981201171875,0.83943772315979,1.0,0.0,3.0,1.0,0.0
18099240,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9539440274238586,0.6112939715385437,0.552126944065094,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8977184891700745,0.5198089480400085,0.4942767322063446,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8167045712471008,0.3866925835609436,0.2732067108154297,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8107540607452393,0.3779271245002746,0.3615856170654297,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6950249671936035,0.2348260432481765,1.0767617225646973,284.8976745605469,284.95001220703125,299.6104736328125,293.16650390625,297.96734619140625,297.2198791503906,284.8995056152344,1.0,0.6342636346817017,0.4147964715957641,0.4147964715957641,1.0,1.0,-3.3118934631347656,1.0337212085723877,2.278172254562378,0.2882924973964691,0.8669724464416504,0.8669724464416504,0.0,195.59197998046875,202.0,58930.1796875,0.0,3175.2724609375,1.0,278.85894775390625,283.0306396484375,296.1889038085937,300.0165710449219,293.1499938964844,293.1499938964844,279.1499938964844,38559.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200891852378844,1.0,0.0,0.0,3.374441385269165,3.374462366104126,7.597960802741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.458984375,0.0,1230.778564453125,1895.4371337890625,0.0,3589.981201171875,0.83943772315979,1.0,0.0,3.0,1.0,0.0
18099300,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9507495164871216,0.6099806427955627,0.5506505966186523,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8964442610740662,0.5212395787239075,0.4954611957073211,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8150572180747986,0.3869034051895141,0.2732556164264679,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8091544508934021,0.378235787153244,0.361777126789093,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6933166980743408,0.2347758114337921,1.0763442516326904,285.0108947753906,284.95001220703125,299.6202697753906,293.1640625,297.9700927734375,297.2206420898437,285.0132751464844,1.0,0.6350550651550293,0.4143514633178711,0.4143514633178711,1.0,1.0,-3.3113224506378174,1.0323320627212524,2.2789905071258545,0.2866275906562805,0.9437922239303588,0.9437922239303588,0.0,197.1728057861328,202.0,58108.10546875,0.0,3182.957275390625,1.0,279.09478759765625,283.1585998535156,296.1332397460937,299.80389404296875,293.1499938964844,293.1499938964844,279.1499938964844,34738.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141578674316406,1.0,0.0,0.0,3.4101667404174805,3.4101874828338623,7.759692834952148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.7294921875,0.0,1238.5849609375,1895.4371337890625,0.0,3535.149169921875,0.8456514477729797,1.0,0.0,3.0,1.0,0.0
18099360,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9485270380973816,0.6088721752166748,0.5496925115585327,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.895964503288269,0.522834062576294,0.496969610452652,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.814112663269043,0.3872775435447693,0.2735220193862915,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8082418441772461,0.3786857724189758,0.3622127175331116,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6922652125358582,0.2348454147577285,1.0767056941986084,285.0062255859375,284.95001220703125,299.6300048828125,293.1616516113281,297.9740600585937,297.2231140136719,285.0049743652344,1.0,0.6359707713127136,0.4139198362827301,0.4139198362827301,1.0,1.0,-3.3132593631744385,1.0318785905838013,2.2813808917999268,0.2852224707603454,0.9610868692398072,0.9610868692398072,0.0,198.38766479492188,205.0,58229.5546875,0.0,3194.1357421875,1.0,279.14080810546875,283.1553649902344,296.13726806640625,299.8476257324219,293.1499938964844,293.1499938964844,278.8500061035156,33813.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117915630340576,1.0,0.0,0.0,3.4680047035217285,3.468025684356689,8.025140800782538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.244140625,0.0,1288.8668212890625,1895.4371337890625,0.0,3513.222900390625,0.8564414978027344,1.0,0.0,3.0,1.0,0.0
18099420,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9420785307884216,0.6050134301185608,0.5467550754547119,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8935405015945435,0.5250351428985596,0.499414712190628,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8109115362167358,0.3871375918388366,0.2736933529376983,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.805108904838562,0.378842830657959,0.3626876771450043,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6890554428100586,0.2345024049282074,1.0764381885528564,284.8983154296875,284.95001220703125,299.6493530273437,293.1568603515625,297.9757385253906,297.21929931640625,284.8998107910156,1.0,0.6376748085021973,0.4130565822124481,0.4130565822124481,1.0,1.0,-3.3131303787231445,1.0295209884643557,2.283609390258789,0.2821984887123108,0.86665278673172,0.86665278673172,0.0,201.62744140625,208.0,58851.33984375,0.0,3212.1787109375,1.0,278.859375,283.0292053222656,296.1791076660156,300.0013732910156,293.1499938964844,293.1499938964844,279.1499938964844,38469.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198859930038452,1.0,0.0,0.0,3.3718292713165283,3.3718502521514893,7.58620330998383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.689453125,0.0,1227.658203125,1895.4371337890625,0.0,3588.1064453125,0.8387920260429382,1.0,0.0,3.0,1.0,0.0
18099480,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9420785307884216,0.6050134301185608,0.5467550754547119,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8935405015945435,0.5250351428985596,0.499414712190628,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8109115362167358,0.3871375918388366,0.2736933529376983,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.805108904838562,0.378842830657959,0.3626876771450043,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6890554428100586,0.2345024049282074,1.0764381885528564,284.8983154296875,284.95001220703125,299.6493530273437,293.1568603515625,297.9757385253906,297.21929931640625,284.8998107910156,1.0,0.6376748085021973,0.4130565822124481,0.4130565822124481,1.0,1.0,-3.3131303787231445,1.0295209884643557,2.283609390258789,0.2821984887123108,0.86665278673172,0.86665278673172,0.0,201.62744140625,208.0,58851.33984375,0.0,3212.1787109375,1.0,278.859375,283.0292053222656,296.1791076660156,300.0013732910156,293.1499938964844,293.1499938964844,279.1499938964844,38469.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198859930038452,1.0,0.0,0.0,3.3718292713165283,3.3718502521514893,7.58620330998383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.689453125,0.0,1227.658203125,1895.4371337890625,0.0,3588.1064453125,0.8387920260429382,1.0,0.0,3.0,1.0,0.0
18099540,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9367955327033995,0.602641761302948,0.5443795323371887,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8920239806175232,0.5280575752258301,0.5021082758903503,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.808455228805542,0.3877117931842804,0.2740036845207214,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.802737295627594,0.3795906007289886,0.3633063435554504,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6865205764770508,0.2345313280820846,1.0764224529266355,285.0052185058594,284.95001220703125,299.66851806640625,293.1521301269531,297.9823303222656,297.2226257324219,285.0044860839844,1.0,0.6393752694129944,0.4121933579444885,0.4121933579444885,1.0,1.0,-3.3146021366119385,1.0276895761489868,2.286912441253662,0.2799538373947143,0.9597004652023317,0.9597004652023317,0.0,204.3993682861328,211.0,58147.48828125,0.0,3231.16455078125,1.0,279.1399841308594,283.153076171875,296.12872314453125,299.833984375,293.1499938964844,293.1499938964844,278.8500061035156,33870.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116790890693665,1.0,0.0,0.0,3.463730812072754,3.463751792907715,8.005372933439503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.5439453125,0.0,1285.020751953125,1895.4371337890625,0.0,3512.1796875,0.8556531667709351,1.0,0.0,3.0,1.0,0.0
18099600,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9367955327033995,0.602641761302948,0.5443795323371887,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8920239806175232,0.5280575752258301,0.5021082758903503,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.808455228805542,0.3877117931842804,0.2740036845207214,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.802737295627594,0.3795906007289886,0.3633063435554504,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6865205764770508,0.2345313280820846,1.0764224529266355,285.0052185058594,284.95001220703125,299.66851806640625,293.1521301269531,297.9823303222656,297.2226257324219,285.0044860839844,1.0,0.6393752694129944,0.4121933579444885,0.4121933579444885,1.0,1.0,-3.3146021366119385,1.0276895761489868,2.286912441253662,0.2799538373947143,0.9597004652023317,0.9597004652023317,0.0,204.3993682861328,211.0,58147.48828125,0.0,3231.16455078125,1.0,279.1399841308594,283.153076171875,296.12872314453125,299.833984375,293.1499938964844,293.1499938964844,278.8500061035156,33870.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116790890693665,1.0,0.0,0.0,3.463730812072754,3.463751792907715,8.005372933439503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.5439453125,0.0,1285.020751953125,1895.4371337890625,0.0,3512.1796875,0.8556531667709351,1.0,0.0,3.0,1.0,0.0
18099660,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9305501580238342,0.5988508462905884,0.5414791703224182,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8898548483848572,0.5302454233169556,0.5045309662818909,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8053647875785828,0.3875586688518524,0.2741581499576568,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.799809455871582,0.3797338902950287,0.3637596070766449,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6835551261901855,0.2341964244842529,1.0761607885360718,284.8991394042969,284.95001220703125,299.6875,293.1474914550781,297.9838256835937,297.2189025878906,284.9004821777344,1.0,0.6410717368125916,0.4113312363624573,0.4113312363624573,1.0,1.0,-3.3144540786743164,1.0252186059951782,2.2892353534698486,0.2784069776535034,0.8663126230239868,0.8663126230239868,0.0,207.6421356201172,214.0,58773.72265625,0.0,3249.187255859375,1.0,278.8598022460937,283.0281677246094,296.1695251464844,299.9865417480469,293.1499938964844,293.1499938964844,279.1499938964844,38414.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197406768798828,1.0,0.0,0.0,3.36875867843628,3.36877965927124,7.572392632937408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.8095703125,0.0,1224.3531494140625,1895.4371337890625,0.0,3586.76513671875,0.838169276714325,1.0,0.0,3.0,1.0,0.0
18099720,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9305501580238342,0.5988508462905884,0.5414791703224182,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8898548483848572,0.5302454233169556,0.5045309662818909,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8053647875785828,0.3875586688518524,0.2741581499576568,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.799809455871582,0.3797338902950287,0.3637596070766449,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6835551261901855,0.2341964244842529,1.0761607885360718,284.8991394042969,284.95001220703125,299.6875,293.1474914550781,297.9838256835937,297.2189025878906,284.9004821777344,1.0,0.6410717368125916,0.4113312363624573,0.4113312363624573,1.0,1.0,-3.3144540786743164,1.0252186059951782,2.2892353534698486,0.2784069776535034,0.8663126230239868,0.8663126230239868,0.0,207.6421356201172,214.0,58773.72265625,0.0,3249.187255859375,1.0,278.8598022460937,283.0281677246094,296.1695251464844,299.9865417480469,293.1499938964844,293.1499938964844,279.1499938964844,38414.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197406768798828,1.0,0.0,0.0,3.36875867843628,3.36877965927124,7.572392632937408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.8095703125,0.0,1224.3531494140625,1895.4371337890625,0.0,3586.76513671875,0.838169276714325,1.0,0.0,3.0,1.0,0.0
18099780,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.925496220588684,0.5965352654457092,0.5391592383384705,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8885219097137451,0.5332604050636292,0.5072173476219177,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8030038475990295,0.3881196975708008,0.2744602262973785,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7976126074790955,0.380467802286148,0.3643657565116882,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.681206464767456,0.2342304736375808,1.0761706829071045,285.0051574707031,284.95001220703125,299.706298828125,293.1429138183594,297.9903259277344,297.222412109375,285.00439453125,1.0,0.6427693963050842,0.410469114780426,0.410469114780426,1.0,1.0,-3.315991401672364,1.0233525037765503,2.2926390171051025,0.2769148051738739,0.9587844014167786,0.9587844014167786,0.0,210.4070587158203,217.0,58071.6875,0.0,3268.304443359375,1.0,279.13995361328125,283.1512756347656,296.1195068359375,299.8198547363281,293.1499938964844,293.1499938964844,278.8500061035156,33865.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115492701530457,1.0,0.0,0.0,3.460749864578247,3.460770845413208,7.991600341483718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.171875,0.0,1282.020751953125,1895.4371337890625,0.0,3510.975830078125,0.8549752831459045,1.0,0.0,3.0,1.0,0.0
18099840,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.925496220588684,0.5965352654457092,0.5391592383384705,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8885219097137451,0.5332604050636292,0.5072173476219177,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8030038475990295,0.3881196975708008,0.2744602262973785,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7976126074790955,0.380467802286148,0.3643657565116882,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.681206464767456,0.2342304736375808,1.0761706829071045,285.0051574707031,284.95001220703125,299.706298828125,293.1429138183594,297.9903259277344,297.222412109375,285.00439453125,1.0,0.6427693963050842,0.410469114780426,0.410469114780426,1.0,1.0,-3.315991401672364,1.0233525037765503,2.2926390171051025,0.2769148051738739,0.9587844014167786,0.9587844014167786,0.0,210.4070587158203,217.0,58071.6875,0.0,3268.304443359375,1.0,279.13995361328125,283.1512756347656,296.1195068359375,299.8198547363281,293.1499938964844,293.1499938964844,278.8500061035156,33865.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115492701530457,1.0,0.0,0.0,3.460749864578247,3.460770845413208,7.991600341483718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.171875,0.0,1282.020751953125,1895.4371337890625,0.0,3510.975830078125,0.8549752831459045,1.0,0.0,3.0,1.0,0.0
