time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099900,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9229775071144104,0.5947797298431396,0.5380048751831055,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8878711462020874,0.5344353914260864,0.5085988640785217,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8018579483032227,0.3881244659423828,0.2746493518352508,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7965470552444458,0.3806085586547851,0.3647169768810272,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.680094838142395,0.2341270297765731,1.0764541625976562,284.88201904296875,284.95001220703125,299.71563720703125,293.140625,297.99169921875,297.2215270996094,284.8787536621094,1.0,0.6436821222305298,0.4100380539894104,0.4100380539894104,1.0,1.0,-3.3172619342803955,1.0225964784622192,2.2946653366088867,0.2762110233306885,0.8755916953086853,0.8755916953086853,0.0,211.83436584472656,217.0,58978.3671875,0.0,3279.2421875,1.0,278.90264892578125,283.0101623535156,296.1712646484375,300.03253173828125,293.1499938964844,293.1499938964844,278.8500061035156,37057.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917488157749176,1.0,0.0,0.0,3.439488410949707,3.439509868621826,7.893707447692577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.4638671875,0.0,1283.537353515625,1895.4371337890625,0.0,3565.95947265625,0.8508806824684143,1.0,0.0,3.0,1.0,0.0
18099960,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.919508159160614,0.5928203463554382,0.536328911781311,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8864818811416626,0.5354296565055847,0.5096288919448853,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8000043034553528,0.387950986623764,0.2746065855026245,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.794812023639679,0.3805935978889465,0.364806056022644,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6783862113952637,0.2338976860046386,1.0759276151657104,284.89849853515625,284.95001220703125,299.72491455078125,293.1383972167969,297.9917907714844,297.21881103515625,284.9002990722656,1.0,0.6444634199142456,0.4096263647079468,0.4096263647079468,1.0,1.0,-3.315910577774048,1.020971655845642,2.294939041137696,0.2750420570373535,0.8651983737945557,0.8651983737945557,0.0,213.64260864257807,220.0,58691.19921875,0.0,3286.443359375,1.0,278.8594970703125,283.0263061523437,296.1609802246094,299.9732360839844,293.1499938964844,293.1499938964844,279.1499938964844,38509.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919642686843872,1.0,0.0,0.0,3.3647236824035645,3.3647446632385254,7.554262992925942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.1767578125,0.0,1221.1627197265625,1895.4371337890625,0.0,3585.8603515625,0.8372974991798401,1.0,0.0,3.0,1.0,0.0
18100020,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.91467946767807,0.590563952922821,0.5340604186058044,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8851869106292725,0.5384295582771301,0.5122986435890198,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7976905107498169,0.3884944021701813,0.2748962640762329,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7926632761955261,0.381308913230896,0.3653947412967682,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6761104464530945,0.2339311093091964,1.0759427547454834,285.00506591796875,284.95001220703125,299.74334716796875,293.13397216796875,297.9982604980469,297.2223205566406,285.0043334960937,1.0,0.6461579203605652,0.4088029265403747,0.4088029265403747,1.0,1.0,-3.317458391189575,1.0192677974700928,2.2981905937194824,0.2727033793926239,0.9580921530723572,0.9580921530723572,0.0,216.4128570556641,223.0,58003.5859375,0.0,3305.639892578125,1.0,279.1399230957031,283.1495056152344,296.1106262207031,299.8065185546875,293.1499938964844,293.1499938964844,278.8500061035156,33857.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114432334899902,1.0,0.0,0.0,3.4581589698791504,3.458179950714112,7.979638780852838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.755859375,0.0,1279.3935546875,1895.4371337890625,0.0,3509.992431640625,0.8543910980224609,1.0,0.0,3.0,1.0,0.0
18100080,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.91467946767807,0.590563952922821,0.5340604186058044,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8851869106292725,0.5384295582771301,0.5122986435890198,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7976905107498169,0.3884944021701813,0.2748962640762329,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7926632761955261,0.381308913230896,0.3653947412967682,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6761104464530945,0.2339311093091964,1.0759427547454834,285.00506591796875,284.95001220703125,299.74334716796875,293.13397216796875,297.9982604980469,297.2223205566406,285.0043334960937,1.0,0.6461579203605652,0.4088029265403747,0.4088029265403747,1.0,1.0,-3.317458391189575,1.0192677974700928,2.2981905937194824,0.2727033793926239,0.9580921530723572,0.9580921530723572,0.0,216.4128570556641,223.0,58003.5859375,0.0,3305.639892578125,1.0,279.1399230957031,283.1495056152344,296.1106262207031,299.8065185546875,293.1499938964844,293.1499938964844,278.8500061035156,33857.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114432334899902,1.0,0.0,0.0,3.4581589698791504,3.458179950714112,7.979638780852838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.755859375,0.0,1279.3935546875,1895.4371337890625,0.0,3509.992431640625,0.8543910980224609,1.0,0.0,3.0,1.0,0.0
18100140,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9090991020202636,0.5869254469871521,0.5312881469726562,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8832218050956726,0.5405768752098083,0.5146884322166443,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7947733402252197,0.3883096575736999,0.2750296890735626,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7899463772773743,0.3814170360565185,0.365816980600357,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.673397421836853,0.2335995882749557,1.075702667236328,284.8996276855469,284.95001220703125,299.7615661621094,293.1296081542969,297.9996032714844,297.2186584472656,284.9009704589844,1.0,0.6478483080863953,0.4079795181751251,0.4079795181751251,1.0,1.0,-3.3173859119415283,1.0169882774353027,2.3003973960876465,0.2701162099838257,0.8652744889259338,0.8652744889259338,0.0,219.6529083251953,226.0,58633.30078125,0.0,3323.830078125,1.0,278.8598327636719,283.02520751953125,296.15185546875,299.95965576171875,293.1499938964844,293.1499938964844,279.1499938964844,38405.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195409417152404,1.0,0.0,0.0,3.3631701469421387,3.3631911277771,7.547289442300098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.986328125,0.0,1218.9688720703125,1895.4371337890625,0.0,3584.92138671875,0.8369236588478088,1.0,0.0,3.0,1.0,0.0
18100200,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9090991020202636,0.5869254469871521,0.5312881469726562,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8832218050956726,0.5405768752098083,0.5146884322166443,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7947733402252197,0.3883096575736999,0.2750296890735626,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7899463772773743,0.3814170360565185,0.365816980600357,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.673397421836853,0.2335995882749557,1.075702667236328,284.8996276855469,284.95001220703125,299.7615661621094,293.1296081542969,297.9996032714844,297.2186584472656,284.9009704589844,1.0,0.6478483080863953,0.4079795181751251,0.4079795181751251,1.0,1.0,-3.3173859119415283,1.0169882774353027,2.3003973960876465,0.2701162099838257,0.8652744889259338,0.8652744889259338,0.0,219.6529083251953,226.0,58633.30078125,0.0,3323.830078125,1.0,278.8598327636719,283.02520751953125,296.15185546875,299.95965576171875,293.1499938964844,293.1499938964844,279.1499938964844,38405.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195409417152404,1.0,0.0,0.0,3.3631701469421387,3.3631911277771,7.547289442300098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.986328125,0.0,1218.9688720703125,1895.4371337890625,0.0,3584.92138671875,0.8369236588478088,1.0,0.0,3.0,1.0,0.0
18100260,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9047706723213196,0.5847360491752625,0.52908855676651,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8820333480834961,0.5435665845870972,0.5173500180244446,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7925744652748108,0.3888430893421173,0.2753142118453979,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7879112362861633,0.3821211755275726,0.3663965761661529,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6712521910667419,0.2336384207010269,1.075745940208435,285.0050964355469,284.95001220703125,299.7796325683594,293.1253662109375,298.0059814453125,297.22216796875,285.0043640136719,1.0,0.649542510509491,0.4071975946426391,0.4071975946426391,1.0,1.0,-3.319023370742798,1.015425205230713,2.303598165512085,0.2677581310272217,0.9574899077415466,0.9574899077415466,0.0,222.4154052734375,229.0,57941.9453125,0.0,3343.21142578125,1.0,279.1399230957031,283.1478576660156,296.10205078125,299.7938842773437,293.1499938964844,293.1499938964844,278.8500061035156,33849.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113605618476868,1.0,0.0,0.0,3.455929040908813,3.4559500217437744,7.969351258907409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.3349609375,0.0,1277.1263427734375,1895.4371337890625,0.0,3509.225830078125,0.8538772463798523,1.0,0.0,3.0,1.0,0.0
18100320,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9047706723213196,0.5847360491752625,0.52908855676651,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8820333480834961,0.5435665845870972,0.5173500180244446,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7925744652748108,0.3888430893421173,0.2753142118453979,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7879112362861633,0.3821211755275726,0.3663965761661529,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6712521910667419,0.2336384207010269,1.075745940208435,285.0050964355469,284.95001220703125,299.7796325683594,293.1253662109375,298.0059814453125,297.22216796875,285.0043640136719,1.0,0.649542510509491,0.4071975946426391,0.4071975946426391,1.0,1.0,-3.319023370742798,1.015425205230713,2.303598165512085,0.2677581310272217,0.9574899077415466,0.9574899077415466,0.0,222.4154052734375,229.0,57941.9453125,0.0,3343.21142578125,1.0,279.1399230957031,283.1478576660156,296.10205078125,299.7938842773437,293.1499938964844,293.1499938964844,278.8500061035156,33849.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113605618476868,1.0,0.0,0.0,3.455929040908813,3.4559500217437744,7.969351258907409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.3349609375,0.0,1277.1263427734375,1895.4371337890625,0.0,3509.225830078125,0.8538772463798523,1.0,0.0,3.0,1.0,0.0
18100380,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8998552560806274,0.5811783671379089,0.5263839364051819,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8802109956741333,0.5456951260566711,0.5197230577468872,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7898075580596924,0.3886485397815704,0.2754400968551636,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7853437066078186,0.3822178542613983,0.3668073415756225,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6687037944793701,0.2333134710788726,1.0755294561386108,284.8998718261719,284.95001220703125,299.7974853515625,293.1212158203125,298.0071716308594,297.21844482421875,284.90118408203125,1.0,0.6512327194213867,0.4064156711101532,0.4064156711101532,1.0,1.0,-3.3190181255340576,1.0132571458816528,2.3057608604431152,0.2655729949474334,0.8649056553840637,0.8649056553840637,0.0,225.65301513671875,232.0,58574.44921875,0.0,3361.5478515625,1.0,278.85986328125,283.0237121582031,296.1435241699219,299.94744873046875,293.1499938964844,293.1499938964844,279.1499938964844,38398.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919478952884674,1.0,0.0,0.0,3.361024141311645,3.3610451221466064,7.537660735579266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.3173828125,0.0,1216.8857421875,1895.4371337890625,0.0,3584.34912109375,0.8364424705505371,1.0,0.0,3.0,1.0,0.0
18100440,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8998552560806274,0.5811783671379089,0.5263839364051819,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8802109956741333,0.5456951260566711,0.5197230577468872,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7898075580596924,0.3886485397815704,0.2754400968551636,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7853437066078186,0.3822178542613983,0.3668073415756225,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6687037944793701,0.2333134710788726,1.0755294561386108,284.8998718261719,284.95001220703125,299.7974853515625,293.1212158203125,298.0071716308594,297.21844482421875,284.90118408203125,1.0,0.6512327194213867,0.4064156711101532,0.4064156711101532,1.0,1.0,-3.3190181255340576,1.0132571458816528,2.3057608604431152,0.2655729949474334,0.8649056553840637,0.8649056553840637,0.0,225.65301513671875,232.0,58574.44921875,0.0,3361.5478515625,1.0,278.85986328125,283.0237121582031,296.1435241699219,299.94744873046875,293.1499938964844,293.1499938964844,279.1499938964844,38398.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919478952884674,1.0,0.0,0.0,3.361024141311645,3.3610451221466064,7.537660735579266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.3173828125,0.0,1216.8857421875,1895.4371337890625,0.0,3584.34912109375,0.8364424705505371,1.0,0.0,3.0,1.0,0.0
18100500,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8975006937980652,0.5800163745880127,0.5250661373138428,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8793439269065857,0.5471004843711853,0.5208781361579895,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7884513139724731,0.3888287544250488,0.2754693031311035,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7840870022773743,0.3824931979179382,0.3669677674770355,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6674324870109558,0.2332763075828552,1.0751744508743286,285.0111083984375,284.95001220703125,299.8063659667969,293.1191711425781,298.0096740722656,297.2193298339844,285.0134582519531,1.0,0.6520178318023682,0.4060247242450714,0.4060247242450714,1.0,1.0,-3.318617343902588,1.0120364427566528,2.306580781936645,0.2643565833568573,0.9406018257141112,0.9406018257141112,0.0,227.2120056152344,232.0,57756.94140625,0.0,3369.480712890625,1.0,279.0945739746094,283.1501770019531,296.0886535644531,299.7367248535156,293.1499938964844,293.1499938964844,279.1499938964844,34698.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913609504699707,1.0,0.0,0.0,3.396462917327881,3.396483421325684,7.697452701904695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.060546875,0.0,1225.0924072265625,1895.4371337890625,0.0,3530.0703125,0.8425613641738892,1.0,0.0,3.0,1.0,0.0
18100560,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8959025144577026,0.5790561437606812,0.5242359042167664,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8791176676750183,0.5486706495285034,0.5223633646965027,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7877164483070374,0.3891708552837372,0.2757130861282348,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7834154963493347,0.3829101622104645,0.3673711717128753,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6666824221611023,0.2333565503358841,1.0755817890167236,285.005859375,284.95001220703125,299.815185546875,293.1171569824219,298.01336669921875,297.2218933105469,285.004638671875,1.0,0.652925431728363,0.4056431353092193,0.4056431353092193,1.0,1.0,-3.3206703662872314,1.0116983652114868,2.308971881866455,0.2635276913642883,0.9574886560440063,0.9574886560440063,0.0,228.42312622070312,235.0,57888.9921875,0.0,3381.03369140625,1.0,279.14068603515625,283.1465148925781,296.093017578125,299.7811889648437,293.1499938964844,293.1499938964844,278.8500061035156,33773.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112614393234252,1.0,0.0,0.0,3.4552576541900635,3.4552786350250244,7.966254997882061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.53515625,0.0,1275.926025390625,1895.4371337890625,0.0,3508.306884765625,0.8535345792770386,1.0,0.0,3.0,1.0,0.0
18100620,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8912390470504761,0.5755813717842102,0.5216110944747925,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8774258494377136,0.550777018070221,0.5247228145599365,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7850932478904724,0.3889656960964203,0.275834709405899,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7809892296791077,0.3829949796199798,0.3677743077278137,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6642887592315674,0.2330365777015686,1.075393795967102,284.8999938964844,284.95001220703125,299.8326721191406,293.1131896972656,298.014404296875,297.2181701660156,284.9013061523437,1.0,0.6546164751052856,0.4048799276351928,0.4048799276351928,1.0,1.0,-3.3207650184631348,1.009599208831787,2.311165809631348,0.2615634500980377,0.8645938038825989,0.8645938038825989,0.0,231.6530914306641,238.0,58521.21484375,0.0,3399.56396484375,1.0,278.8598937988281,283.02215576171875,296.1355895996094,299.9360046386719,293.1499938964844,293.1499938964844,279.1499938964844,38392.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194324612617492,1.0,0.0,0.0,3.359248638153076,3.359269618988037,7.529699246333621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.2587890625,0.0,1215.158935546875,1895.4371337890625,0.0,3583.919677734375,0.8360405564308167,1.0,0.0,3.0,1.0,0.0
18100680,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8912390470504761,0.5755813717842102,0.5216110944747925,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8774258494377136,0.550777018070221,0.5247228145599365,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7850932478904724,0.3889656960964203,0.275834709405899,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7809892296791077,0.3829949796199798,0.3677743077278137,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6642887592315674,0.2330365777015686,1.075393795967102,284.8999938964844,284.95001220703125,299.8326721191406,293.1131896972656,298.014404296875,297.2181701660156,284.9013061523437,1.0,0.6546164751052856,0.4048799276351928,0.4048799276351928,1.0,1.0,-3.3207650184631348,1.009599208831787,2.311165809631348,0.2615634500980377,0.8645938038825989,0.8645938038825989,0.0,231.6530914306641,238.0,58521.21484375,0.0,3399.56396484375,1.0,278.8598937988281,283.02215576171875,296.1355895996094,299.9360046386719,293.1499938964844,293.1499938964844,279.1499938964844,38392.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194324612617492,1.0,0.0,0.0,3.359248638153076,3.359269618988037,7.529699246333621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.2587890625,0.0,1215.158935546875,1895.4371337890625,0.0,3583.919677734375,0.8360405564308167,1.0,0.0,3.0,1.0,0.0
18100740,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8874788284301758,0.5735293626785278,0.5195366740226746,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8764292001724243,0.5537359714508057,0.5273513793945312,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7831161022186279,0.3894794583320617,0.2761043608188629,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7791715264320374,0.3836763799190521,0.368331104516983,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6623917818069458,0.2330838143825531,1.0754743814468384,285.0050354003906,284.95001220703125,299.8500061035156,293.1093444824219,298.0204772949219,297.2215881347656,285.0043029785156,1.0,0.6563102602958679,0.4041167497634887,0.4041167497634887,1.0,1.0,-3.3225135803222656,1.0080854892730713,2.3144280910491943,0.2596589922904968,0.956608235836029,0.956608235836029,0.0,234.417236328125,241.0,57836.88671875,0.0,3419.265380859375,1.0,279.1398620605469,283.1444396972656,296.0860900878906,299.77099609375,293.1499938964844,293.1499938964844,278.8500061035156,33837.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112637639045716,1.0,0.0,0.0,3.4525668621063232,3.452587842941284,7.953852332320821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.962890625,0.0,1273.7132568359375,1895.4371337890625,0.0,3508.328369140625,0.853110671043396,1.0,0.0,3.0,1.0,0.0
18100800,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8874788284301758,0.5735293626785278,0.5195366740226746,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8764292001724243,0.5537359714508057,0.5273513793945312,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7831161022186279,0.3894794583320617,0.2761043608188629,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7791715264320374,0.3836763799190521,0.368331104516983,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6623917818069458,0.2330838143825531,1.0754743814468384,285.0050354003906,284.95001220703125,299.8500061035156,293.1093444824219,298.0204772949219,297.2215881347656,285.0043029785156,1.0,0.6563102602958679,0.4041167497634887,0.4041167497634887,1.0,1.0,-3.3225135803222656,1.0080854892730713,2.3144280910491943,0.2596589922904968,0.956608235836029,0.956608235836029,0.0,234.417236328125,241.0,57836.88671875,0.0,3419.265380859375,1.0,279.1398620605469,283.1444396972656,296.0860900878906,299.77099609375,293.1499938964844,293.1499938964844,278.8500061035156,33837.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112637639045716,1.0,0.0,0.0,3.4525668621063232,3.452587842941284,7.953852332320821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.962890625,0.0,1273.7132568359375,1895.4371337890625,0.0,3508.328369140625,0.853110671043396,1.0,0.0,3.0,1.0,0.0
18100860,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8798673748970032,0.5681572556495667,0.5156758427619934,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8716741800308228,0.5536948442459106,0.528228759765625,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7774568200111389,0.3871511816978454,0.2751378715038299,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7736908197402954,0.3815630078315735,0.3672166764736175,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6567546725273132,0.2304477095603943,1.067745327949524,284.8896789550781,284.95001220703125,299.8671569824219,293.1056823730469,298.0061950683594,297.1969909667969,284.8913269042969,1.0,0.6570616364479065,0.4033544957637787,0.4033544957637787,1.0,1.0,-3.307159185409546,1.0005501508712769,2.3066089153289795,0.2561260461807251,0.8543466329574585,0.8543466329574585,0.0,239.6540985107422,244.0,58158.85546875,0.0,3413.7177734375,1.0,278.859130859375,283.0165405273437,296.1265869140625,299.912109375,293.1499938964844,293.1499938964844,279.1499938964844,39044.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191223978996276,1.0,0.0,0.0,3.3414766788482666,3.3414974212646484,7.450238967976475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.31640625,0.0,1202.853515625,1895.4371337890625,0.0,3581.057373046875,0.8324489593505859,1.0,0.0,3.0,1.0,0.0
18100920,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8798673748970032,0.5681572556495667,0.5156758427619934,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8716741800308228,0.5536948442459106,0.528228759765625,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7774568200111389,0.3871511816978454,0.2751378715038299,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7736908197402954,0.3815630078315735,0.3672166764736175,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6567546725273132,0.2304477095603943,1.067745327949524,284.8896789550781,284.95001220703125,299.8671569824219,293.1056823730469,298.0061950683594,297.1969909667969,284.8913269042969,1.0,0.6570616364479065,0.4033544957637787,0.4033544957637787,1.0,1.0,-3.307159185409546,1.0005501508712769,2.3066089153289795,0.2561260461807251,0.8543466329574585,0.8543466329574585,0.0,239.6540985107422,244.0,58158.85546875,0.0,3413.7177734375,1.0,278.859130859375,283.0165405273437,296.1265869140625,299.912109375,293.1499938964844,293.1499938964844,279.1499938964844,39044.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191223978996276,1.0,0.0,0.0,3.3414766788482666,3.3414974212646484,7.450238967976475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.31640625,0.0,1202.853515625,1895.4371337890625,0.0,3581.057373046875,0.8324489593505859,1.0,0.0,3.0,1.0,0.0
18100980,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8747066855430603,0.5652233362197876,0.5126889944076538,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8690634965896606,0.555462658405304,0.5296062231063843,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.773838222026825,0.3865528106689453,0.2745260894298553,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7701468467712402,0.380986601114273,0.3664524555206299,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6527489423751831,0.229047954082489,1.0607057809829712,284.9905090332031,284.95001220703125,299.8842468261719,293.102294921875,298.0050048828125,297.19097900390625,284.98980712890625,1.0,0.6574024558067322,0.4025922417640686,0.4025922417640686,1.0,1.0,-3.2950870990753174,0.9941971302032472,2.3008902072906494,0.2526138126850128,0.935491144657135,0.935491144657135,0.0,243.0639038085937,247.0,57210.6953125,0.0,3405.41552734375,1.0,279.1395874023437,283.1395263671875,296.072265625,299.7230529785156,293.1499938964844,293.1499938964844,278.8500061035156,34336.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094924926757812,1.0,0.0,0.0,3.4187285900115967,3.4187490940093994,7.798705610184697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.98828125,0.0,1244.0711669921875,1895.4371337890625,0.0,3491.89306640625,0.8458600640296936,1.0,0.0,3.0,1.0,0.0
18101040,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8747066855430603,0.5652233362197876,0.5126889944076538,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8690634965896606,0.555462658405304,0.5296062231063843,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.773838222026825,0.3865528106689453,0.2745260894298553,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7701468467712402,0.380986601114273,0.3664524555206299,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6527489423751831,0.229047954082489,1.0607057809829712,284.9905090332031,284.95001220703125,299.8842468261719,293.102294921875,298.0050048828125,297.19097900390625,284.98980712890625,1.0,0.6574024558067322,0.4025922417640686,0.4025922417640686,1.0,1.0,-3.2950870990753174,0.9941971302032472,2.3008902072906494,0.2526138126850128,0.935491144657135,0.935491144657135,0.0,243.0639038085937,247.0,57210.6953125,0.0,3405.41552734375,1.0,279.1395874023437,283.1395263671875,296.072265625,299.7230529785156,293.1499938964844,293.1499938964844,278.8500061035156,34336.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094924926757812,1.0,0.0,0.0,3.4187285900115967,3.4187490940093994,7.798705610184697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.98828125,0.0,1244.0711669921875,1895.4371337890625,0.0,3491.89306640625,0.8458600640296936,1.0,0.0,3.0,1.0,0.0
18101100,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.872687578201294,0.563373327255249,0.5113859176635742,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8683165907859802,0.5561876893043518,0.5305252075195312,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.772609531879425,0.3861828148365021,0.2744155824184418,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7689452767372131,0.380672425031662,0.3663243651390075,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6513522863388062,0.228442758321762,1.058468461036682,284.87310791015625,284.95001220703125,299.8927307128906,293.1006774902344,298.0042419433594,297.18768310546875,284.8707580566406,1.0,0.6576912999153137,0.4022110998630523,0.4022110998630523,1.0,1.0,-3.291651725769043,0.9919214844703674,2.2997303009033203,0.2513554692268371,0.8519101142883301,0.8519101142883301,0.0,244.4160614013672,247.0,57927.5,0.0,3405.197265625,1.0,278.9039001464844,283.0071105957031,296.1239318847656,299.9237670898437,293.1499938964844,293.1499938964844,278.8500061035156,37944.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914645791053772,1.0,0.0,0.0,3.3798093795776367,3.3798303604125977,7.622154498676537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.1650390625,0.0,1231.659912109375,1895.4371337890625,0.0,3539.666748046875,0.838064432144165,1.0,0.0,3.0,1.0,0.0
18101160,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8702012896537781,0.5614399909973145,0.5096824169158936,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.867182195186615,0.5568392276763916,0.5311801433563232,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7710200548171997,0.3857463300228119,0.2741505205631256,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7674189209938049,0.3803107738494873,0.3660351037979126,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6497254967689514,0.2278271168470382,1.0559489727020264,284.8988037109375,284.95001220703125,299.9012145996094,293.09912109375,298.0033874511719,297.1838073730469,284.9005126953125,1.0,0.657920241355896,0.4020000696182251,0.4020000696182251,1.0,1.0,-3.2866952419281006,0.98955899477005,2.297136068344116,0.2503182291984558,0.8466687798500061,0.8466687798500061,0.0,246.00897216796875,250.0,57544.30078125,0.0,3402.86767578125,1.0,278.860107421875,283.0323791503906,296.1136169433594,299.8558959960937,293.1499938964844,293.1499938964844,279.1499938964844,39015.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159514904022216,1.0,0.0,0.0,3.294746398925781,3.294766664505005,7.243313575600041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.591796875,0.0,1159.2823486328125,1895.4371337890625,0.0,3551.750244140625,0.8223453164100647,1.0,0.0,3.0,1.0,0.0
18101220,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8668646216392517,0.5591562986373901,0.5074034333229065,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8662953972816467,0.5592493414878845,0.5332696437835693,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7691728472709656,0.3858421444892883,0.2741105556488037,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7656288146972656,0.3804327249526977,0.3660333752632141,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6476151347160339,0.227232813835144,1.0529268980026243,284.99755859375,284.95001220703125,299.9181213378906,293.09619140625,298.0091247558594,297.18634033203125,284.996826171875,1.0,0.6586923003196716,0.4015779495239258,0.4015779495239258,1.0,1.0,-3.282773494720459,0.9870067834854126,2.295766592025757,0.2488034814596176,0.9315653443336488,0.9315653443336488,0.0,248.3184509277344,253.0,56810.0859375,0.0,3406.91845703125,1.0,279.13922119140625,283.1496276855469,296.0666809082031,299.68804931640625,293.1499938964844,293.1499938964844,278.8500061035156,34036.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064871072769164,1.0,0.0,0.0,3.386063814163208,3.3860843181610107,7.650390898561454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.2978515625,0.0,1210.5386962890625,1895.4371337890625,0.0,3463.974609375,0.8383004665374756,1.0,0.0,3.0,1.0,0.0
18101280,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8668646216392517,0.5591562986373901,0.5074034333229065,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8662953972816467,0.5592493414878845,0.5332696437835693,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7691728472709656,0.3858421444892883,0.2741105556488037,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7656288146972656,0.3804327249526977,0.3660333752632141,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6476151347160339,0.227232813835144,1.0529268980026243,284.99755859375,284.95001220703125,299.9181213378906,293.09619140625,298.0091247558594,297.18634033203125,284.996826171875,1.0,0.6586923003196716,0.4015779495239258,0.4015779495239258,1.0,1.0,-3.282773494720459,0.9870067834854126,2.295766592025757,0.2488034814596176,0.9315653443336488,0.9315653443336488,0.0,248.3184509277344,253.0,56810.0859375,0.0,3406.91845703125,1.0,279.13922119140625,283.1496276855469,296.0666809082031,299.68804931640625,293.1499938964844,293.1499938964844,278.8500061035156,34036.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064871072769164,1.0,0.0,0.0,3.386063814163208,3.3860843181610107,7.650390898561454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.2978515625,0.0,1210.5386962890625,1895.4371337890625,0.0,3463.974609375,0.8383004665374756,1.0,0.0,3.0,1.0,0.0
18101340,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8628888130187988,0.5556634068489075,0.5046945810317993,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8648594617843628,0.5608739852905273,0.535131573677063,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7668695449829102,0.3853198289871216,0.2739757895469665,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7634247541427612,0.380056083202362,0.3659575581550598,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6452974677085876,0.226421982049942,1.0503134727478027,284.9044189453125,284.95001220703125,299.9349365234375,293.0934143066406,298.01043701171875,297.18267822265625,284.9054870605469,1.0,0.6596413254737854,0.4011558592319488,0.4011558592319488,1.0,1.0,-3.2783658504486084,0.9842934012413024,2.29407262802124,0.247112900018692,0.8461989164352417,0.8461989164352417,0.0,251.1679229736328,256.0,57276.09375,0.0,3412.8564453125,1.0,278.8606262207031,283.03887939453125,296.11114501953125,299.833984375,293.1499938964844,293.1499938964844,279.1499938964844,38590.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137285351753236,1.0,0.0,0.0,3.27564024925232,3.275660276412964,7.159549682000943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.71337890625,0.0,1139.0189208984375,1895.4371337890625,0.0,3531.173095703125,0.8177794814109802,1.0,0.0,3.0,1.0,0.0
18101400,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8628888130187988,0.5556634068489075,0.5046945810317993,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8648594617843628,0.5608739852905273,0.535131573677063,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7668695449829102,0.3853198289871216,0.2739757895469665,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7634247541427612,0.380056083202362,0.3659575581550598,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6452974677085876,0.226421982049942,1.0503134727478027,284.9044189453125,284.95001220703125,299.9349365234375,293.0934143066406,298.01043701171875,297.18267822265625,284.9054870605469,1.0,0.6596413254737854,0.4011558592319488,0.4011558592319488,1.0,1.0,-3.2783658504486084,0.9842934012413024,2.29407262802124,0.247112900018692,0.8461989164352417,0.8461989164352417,0.0,251.1679229736328,256.0,57276.09375,0.0,3412.8564453125,1.0,278.8606262207031,283.03887939453125,296.11114501953125,299.833984375,293.1499938964844,293.1499938964844,279.1499938964844,38590.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137285351753236,1.0,0.0,0.0,3.27564024925232,3.275660276412964,7.159549682000943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.71337890625,0.0,1139.0189208984375,1895.4371337890625,0.0,3531.173095703125,0.8177794814109802,1.0,0.0,3.0,1.0,0.0
18101460,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8596571683883667,0.5535131692886353,0.5025700926780701,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.863988995552063,0.5633661150932312,0.5373362898826599,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7651084661483765,0.385530412197113,0.2740432918071747,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7617247104644775,0.3802937269210815,0.3661059141159057,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6434229016304016,0.2260273247957229,1.0484105348587036,284.9989318847656,284.95001220703125,299.9516906738281,293.0908203125,298.0168762207031,297.1865539550781,284.9981384277344,1.0,0.6607401967048645,0.40060755610466,0.40060755610466,1.0,1.0,-3.2764246463775635,0.9821344614028932,2.294290065765381,0.2448949515819549,0.9300775527954102,0.9300775527954102,0.0,253.6591796875,259.0,56599.7890625,0.0,3422.39599609375,1.0,279.1390686035156,283.1517333984375,296.0643615722656,299.67205810546875,293.1499938964844,293.1499938964844,278.8500061035156,33873.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049272537231444,1.0,0.0,0.0,3.3717563152313232,3.371776580810547,7.585874755022814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.998046875,0.0,1195.826171875,1895.4371337890625,0.0,3449.468994140625,0.8349374532699585,1.0,0.0,3.0,1.0,0.0
18101520,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8596571683883667,0.5535131692886353,0.5025700926780701,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.863988995552063,0.5633661150932312,0.5373362898826599,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7651084661483765,0.385530412197113,0.2740432918071747,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7617247104644775,0.3802937269210815,0.3661059141159057,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6434229016304016,0.2260273247957229,1.0484105348587036,284.9989318847656,284.95001220703125,299.9516906738281,293.0908203125,298.0168762207031,297.1865539550781,284.9981384277344,1.0,0.6607401967048645,0.40060755610466,0.40060755610466,1.0,1.0,-3.2764246463775635,0.9821344614028932,2.294290065765381,0.2448949515819549,0.9300775527954102,0.9300775527954102,0.0,253.6591796875,259.0,56599.7890625,0.0,3422.39599609375,1.0,279.1390686035156,283.1517333984375,296.0643615722656,299.67205810546875,293.1499938964844,293.1499938964844,278.8500061035156,33873.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049272537231444,1.0,0.0,0.0,3.3717563152313232,3.371776580810547,7.585874755022814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.998046875,0.0,1195.826171875,1895.4371337890625,0.0,3449.468994140625,0.8349374532699585,1.0,0.0,3.0,1.0,0.0
18101580,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8557555675506592,0.5501357913017273,0.4999719262123108,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8625094890594482,0.565010130405426,0.5392338037490845,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7628323435783386,0.3850776553153991,0.2739664614200592,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7595382928848267,0.3799659311771393,0.3660942912101745,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6412219405174255,0.2253231853246688,1.0463874340057373,284.9049987792969,284.95001220703125,299.9683532714844,293.08837890625,298.0182800292969,297.1834411621094,284.9060363769531,1.0,0.6619113683700562,0.4000592827796936,0.4000592827796936,1.0,1.0,-3.2730493545532227,0.979460835456848,2.293588638305664,0.2425390034914016,0.8448440432548523,0.8448440432548523,0.0,256.70831298828125,262.0,57092.89453125,0.0,3431.760498046875,1.0,278.8607788085937,283.0399780273437,296.1081848144531,299.8194885253906,293.1499938964844,293.1499938964844,279.1499938964844,38503.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125853180885316,1.0,0.0,0.0,3.2644948959350586,3.264514923095703,7.110912179086881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.5654296875,0.0,1128.375732421875,1895.4371337890625,0.0,3520.580810546875,0.8152296543121338,1.0,0.0,3.0,1.0,0.0
18101640,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8557555675506592,0.5501357913017273,0.4999719262123108,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8625094890594482,0.565010130405426,0.5392338037490845,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7628323435783386,0.3850776553153991,0.2739664614200592,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7595382928848267,0.3799659311771393,0.3660942912101745,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6412219405174255,0.2253231853246688,1.0463874340057373,284.9049987792969,284.95001220703125,299.9683532714844,293.08837890625,298.0182800292969,297.1834411621094,284.9060363769531,1.0,0.6619113683700562,0.4000592827796936,0.4000592827796936,1.0,1.0,-3.2730493545532227,0.979460835456848,2.293588638305664,0.2425390034914016,0.8448440432548523,0.8448440432548523,0.0,256.70831298828125,262.0,57092.89453125,0.0,3431.760498046875,1.0,278.8607788085937,283.0399780273437,296.1081848144531,299.8194885253906,293.1499938964844,293.1499938964844,279.1499938964844,38503.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125853180885316,1.0,0.0,0.0,3.2644948959350586,3.264514923095703,7.110912179086881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.5654296875,0.0,1128.375732421875,1895.4371337890625,0.0,3520.580810546875,0.8152296543121338,1.0,0.0,3.0,1.0,0.0
18101700,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8539039492607117,0.54902583360672,0.4987347424030304,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8618194460868835,0.5661880373954773,0.540180504322052,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7617374062538147,0.3851408660411834,0.2739198207855224,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7584813237190247,0.3800349831581116,0.3660682439804077,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6401403546333313,0.2251051366329193,1.04524564743042,285.0092163085937,284.95001220703125,299.9766845703125,293.0871887207031,298.0210266113281,297.184814453125,285.0110778808594,1.0,0.6624728441238403,0.3997851312160492,0.3997851312160492,1.0,1.0,-3.271233320236206,0.97808438539505,2.293148994445801,0.241268515586853,0.916340947151184,0.916340947151184,0.0,258.178466796875,262.0,56323.57421875,0.0,3435.847412109375,1.0,279.0920104980469,283.1590881347656,296.0543212890625,299.6128845214844,293.1499938964844,293.1499938964844,279.1499938964844,34606.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064956903457642,1.0,0.0,0.0,3.3035216331481934,3.30354118347168,7.281948342097166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.8037109375,0.0,1137.4840087890625,1895.4371337890625,0.0,3464.05419921875,0.8217626214027405,1.0,0.0,3.0,1.0,0.0
