time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101760,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8525975942611694,0.548079252243042,0.4979296624660492,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8616006970405579,0.5675054788589478,0.5414427518844604,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7611021995544434,0.3853498101234436,0.2740772068500519,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7578480839729309,0.3802267611026764,0.3662699460983276,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6394221186637878,0.2249907404184341,1.044817328453064,284.9991760253906,284.95001220703125,299.9849853515625,293.0860595703125,298.02490234375,297.1876525878906,284.997802734375,1.0,0.663157045841217,0.3995150029659271,0.3995150029659271,1.0,1.0,-3.2716972827911377,0.977507472038269,2.294189691543579,0.2403685450553894,0.9284211993217468,0.9284211993217468,0.0,259.35791015625,265.0,56444.58203125,0.0,3443.4970703125,1.0,279.13970947265625,283.1517639160156,296.0597839355469,299.657470703125,293.1499938964844,293.1499938964844,278.8500061035156,33747.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903944730758667,1.0,0.0,0.0,3.363811492919922,3.3638315200805664,7.550167993031209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.7529296875,0.0,1187.457275390625,1895.4371337890625,0.0,3440.326904296875,0.8328989148139954,1.0,0.0,3.0,1.0,0.0
18101820,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8488854169845581,0.5448133945465088,0.4954366683959961,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8601806163787842,0.569145679473877,0.5433443784713745,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7589544653892517,0.3849717080593109,0.2740536332130432,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7557565569877625,0.3799195289611816,0.3662824034690857,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6373482346534729,0.2243360877037048,1.0430386066436768,284.9053955078125,284.95001220703125,300.0015563964844,293.0838317871094,298.0263977050781,297.1847839355469,284.9063415527344,1.0,0.6644308567047119,0.398974746465683,0.398974746465683,1.0,1.0,-3.268841505050659,0.9750011563301086,2.293840408325196,0.2386713773012161,0.843341052532196,0.843341052532196,0.0,262.4947814941406,253.0,56939.5,0.0,3454.495361328125,1.0,278.8608703613281,283.0404663085937,296.1042175292969,299.80584716796875,293.1499938964844,293.1499938964844,279.1499938964844,38478.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117595553398132,1.0,0.0,0.0,3.255561590194702,3.2555816173553467,7.07204719674337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.216796875,0.0,1120.1942138671875,1895.4371337890625,0.0,3512.92578125,0.8132006525993347,1.0,0.0,3.0,1.0,0.0
18101880,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8488854169845581,0.5448133945465088,0.4954366683959961,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8601806163787842,0.569145679473877,0.5433443784713745,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7589544653892517,0.3849717080593109,0.2740536332130432,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7557565569877625,0.3799195289611816,0.3662824034690857,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6373482346534729,0.2243360877037048,1.0430386066436768,284.9053955078125,284.95001220703125,300.0015563964844,293.0838317871094,298.0263977050781,297.1847839355469,284.9063415527344,1.0,0.6644308567047119,0.398974746465683,0.398974746465683,1.0,1.0,-3.268841505050659,0.9750011563301086,2.293840408325196,0.2386713773012161,0.843341052532196,0.843341052532196,0.0,262.4947814941406,253.0,56939.5,0.0,3454.495361328125,1.0,278.8608703613281,283.0404663085937,296.1042175292969,299.80584716796875,293.1499938964844,293.1499938964844,279.1499938964844,38478.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117595553398132,1.0,0.0,0.0,3.255561590194702,3.2555816173553467,7.07204719674337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.216796875,0.0,1120.1942138671875,1895.4371337890625,0.0,3512.92578125,0.8132006525993347,1.0,0.0,3.0,1.0,0.0
18101940,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8505579829216003,0.5428650379180908,0.4932445883750915,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8642128109931946,0.5716466307640076,0.5452945232391357,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7615752816200256,0.3853406906127929,0.274032711982727,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7583204507827759,0.3802085220813751,0.3662180006504059,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6389820575714111,0.224057137966156,1.0404350757598877,284.99664306640625,284.95001220703125,300.01806640625,293.0816650390625,298.03302001953125,297.18927001953125,284.99578857421875,1.0,0.6615303158760071,0.3984344601631164,0.3984344601631164,1.0,1.0,-3.2653143405914307,0.9722421765327454,2.29307222366333,0.2372019588947296,0.9245041012763976,0.9245041012763976,0.0,258.3470458984375,241.0,56266.875,0.0,3423.354248046875,1.0,279.13885498046875,283.1504821777344,296.0563659667969,299.6438903808594,293.1499938964844,293.1499938964844,278.8500061035156,33860.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031922221183776,1.0,0.0,0.0,3.3528361320495605,3.352855920791626,7.500978540520009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.6806640625,0.0,1177.9390869140625,1895.4371337890625,0.0,3433.322509765625,0.8306596875190735,1.0,0.0,3.0,1.0,0.0
18102000,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8505579829216003,0.5428650379180908,0.4932445883750915,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8642128109931946,0.5716466307640076,0.5452945232391357,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7615752816200256,0.3853406906127929,0.274032711982727,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7583204507827759,0.3802085220813751,0.3662180006504059,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6389820575714111,0.224057137966156,1.0404350757598877,284.99664306640625,284.95001220703125,300.01806640625,293.0816650390625,298.03302001953125,297.18927001953125,284.99578857421875,1.0,0.6615303158760071,0.3984344601631164,0.3984344601631164,1.0,1.0,-3.2653143405914307,0.9722421765327454,2.29307222366333,0.2372019588947296,0.9245041012763976,0.9245041012763976,0.0,258.3470458984375,241.0,56266.875,0.0,3423.354248046875,1.0,279.13885498046875,283.1504821777344,296.0563659667969,299.6438903808594,293.1499938964844,293.1499938964844,278.8500061035156,33860.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031922221183776,1.0,0.0,0.0,3.3528361320495605,3.352855920791626,7.500978540520009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.6806640625,0.0,1177.9390869140625,1895.4371337890625,0.0,3433.322509765625,0.8306596875190735,1.0,0.0,3.0,1.0,0.0
18102060,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8544933199882507,0.5397881269454956,0.4904918968677521,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8707682490348816,0.5733366012573242,0.546804666519165,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7663910388946533,0.3851288259029388,0.2737978994846344,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7630547285079956,0.3799812197685241,0.3658687174320221,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6423937678337097,0.2235103398561477,1.0370715856552124,284.90460205078125,284.95001220703125,300.0345764160156,293.0795593261719,298.03485107421875,297.1871337890625,284.9054870605469,1.0,0.6567012667655945,0.3979155719280243,0.3979155719280243,1.0,1.0,-3.259082555770874,0.9685866236686708,2.2904958724975586,0.2357027679681778,0.8396099805831909,0.8396099805831909,0.0,250.7792358398437,229.0,56701.015625,0.0,3367.135498046875,1.0,278.8609619140625,283.0414733886719,296.0991516113281,299.7868957519531,293.1499938964844,293.1499938964844,279.1499938964844,38574.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108089804649352,1.0,0.0,0.0,3.241274356842041,3.2412941455841064,7.010110607552633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.25048828125,0.0,1108.0963134765625,1895.4371337890625,0.0,3504.10986328125,0.8101392388343811,1.0,0.0,3.0,1.0,0.0
18102120,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8544933199882507,0.5397881269454956,0.4904918968677521,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8707682490348816,0.5733366012573242,0.546804666519165,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7663910388946533,0.3851288259029388,0.2737978994846344,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7630547285079956,0.3799812197685241,0.3658687174320221,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6423937678337097,0.2235103398561477,1.0370715856552124,284.90460205078125,284.95001220703125,300.0345764160156,293.0795593261719,298.03485107421875,297.1871337890625,284.9054870605469,1.0,0.6567012667655945,0.3979155719280243,0.3979155719280243,1.0,1.0,-3.259082555770874,0.9685866236686708,2.2904958724975586,0.2357027679681778,0.8396099805831909,0.8396099805831909,0.0,250.7792358398437,229.0,56701.015625,0.0,3367.135498046875,1.0,278.8609619140625,283.0414733886719,296.0991516113281,299.7868957519531,293.1499938964844,293.1499938964844,279.1499938964844,38574.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108089804649352,1.0,0.0,0.0,3.241274356842041,3.2412941455841064,7.010110607552633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.25048828125,0.0,1108.0963134765625,1895.4371337890625,0.0,3504.10986328125,0.8101392388343811,1.0,0.0,3.0,1.0,0.0
18102180,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8574178218841553,0.5388094782829285,0.4891291558742523,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8750870227813721,0.5746163129806519,0.5475852489471436,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7696788311004639,0.385356605052948,0.2736720740795135,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7662772536277771,0.380130410194397,0.3656598627567291,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6447667479515076,0.2233880758285522,1.0351403951644895,285.0080871582031,284.95001220703125,300.0431213378906,293.0784912109375,298.0381164550781,297.18927001953125,285.0091247558594,1.0,0.6536971926689148,0.3976457118988037,0.3976457118988037,1.0,1.0,-3.25565242767334,0.966635763645172,2.2890167236328125,0.2346813976764679,0.9109554290771484,0.9109554290771484,0.0,245.89987182617188,229.0,55934.36328125,0.0,3332.322509765625,1.0,279.0950927734375,283.15997314453125,296.0440979003906,299.5802307128906,293.1499938964844,293.1499938964844,279.1499938964844,34492.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904408872127533,1.0,0.0,0.0,3.283753633499145,3.2837729454040527,7.195060334197478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.380859375,0.0,1118.793701171875,1895.4371337890625,0.0,3444.64599609375,0.8171510696411133,1.0,0.0,3.0,1.0,0.0
18102240,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8610419631004333,0.538045346736908,0.4882700145244598,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8799818158149719,0.5759219527244568,0.5486035346984863,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7735451459884644,0.3857065439224243,0.2737507820129394,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7700424790382385,0.3803828358650207,0.3656797111034393,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6476191878318787,0.2233762294054031,1.0340166091918943,284.9950866699219,284.95001220703125,300.051025390625,293.0774841308594,298.0420837402344,297.19256591796875,284.9942932128906,1.0,0.650852382183075,0.3973966538906097,0.3973966538906097,1.0,1.0,-3.2546093463897705,0.9655799269676208,2.289029359817505,0.2338848859071731,0.9193189740180968,0.9193189740180968,0.0,240.7797698974609,217.0,56019.48046875,0.0,3301.555908203125,1.0,279.1387023925781,283.151123046875,296.0510559082031,299.62322998046875,293.1499938964844,293.1499938964844,278.8500061035156,33907.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019953608512878,1.0,0.0,0.0,3.3373141288757324,3.337334156036377,7.431688686665439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.037109375,0.0,1163.798583984375,1895.4371337890625,0.0,3422.17724609375,0.8272129893302917,1.0,0.0,3.0,1.0,0.0
18102300,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8648474812507629,0.5366672277450562,0.4871440529823303,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8851782083511353,0.5768667459487915,0.5495070219039917,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7776613831520081,0.3857578635215759,0.2737617194652557,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7740619778633118,0.3803748786449432,0.3656153976917267,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6506995558738708,0.2232119441032409,1.0327115058898926,284.8797302246094,284.95001220703125,300.0592346191406,293.07647705078125,298.04376220703125,297.1925354003906,284.87750244140625,1.0,0.6477494835853577,0.3971371948719024,0.3971371948719024,1.0,1.0,-3.252713441848755,0.9642058610916138,2.2885076999664307,0.2328515946865081,0.8390082716941833,0.8390082716941833,0.0,235.41943359375,217.0,56755.71484375,0.0,3267.576904296875,1.0,278.9059143066406,283.020751953125,296.1045227050781,299.828369140625,293.1499938964844,293.1499938964844,278.8500061035156,37682.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907689929008484,1.0,0.0,0.0,3.3020124435424805,3.302032709121704,7.275296525222075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.658203125,0.0,1156.9256591796875,1895.4371337890625,0.0,3475.15283203125,0.820469319820404,1.0,0.0,3.0,1.0,0.0
18102360,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8683726787567139,0.5351779460906982,0.4855959713459015,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8901638984680176,0.5776886940002441,0.5500730872154236,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7815647125244141,0.3857051134109497,0.2735770344734192,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7778939008712769,0.3802639245986938,0.3653183579444885,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6536321043968201,0.2229689657688141,1.030734896659851,284.9053649902344,284.95001220703125,300.0674743652344,293.075439453125,298.0445556640625,297.1911315917969,284.9067687988281,1.0,0.6444327235221863,0.396924614906311,0.396924614906311,1.0,1.0,-3.248577833175659,0.9621891975402832,2.286388635635376,0.2314729243516922,0.8361313343048096,0.8361313343048096,0.0,230.1929626464844,205.0,56431.38671875,0.0,3229.44482421875,1.0,278.8609313964844,283.044921875,296.09478759765625,299.7659912109375,293.1499938964844,293.1499938964844,279.1499938964844,38678.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094952940940856,1.0,0.0,0.0,3.222643613815308,3.222663402557373,6.929755045348429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.4638671875,0.0,1092.3253173828125,1895.4371337890625,0.0,3491.919189453125,0.8061347007751465,1.0,0.0,3.0,1.0,0.0
18102420,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8778502941131592,0.5335924029350281,0.4834640622138977,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9024297595024108,0.5803294777870178,0.551865816116333,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7914621829986572,0.3864744007587433,0.2736199498176574,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.787554919719696,0.3807507157325744,0.3651525974273681,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.661199152469635,0.2229502499103546,1.027932047843933,284.9949645996094,284.95001220703125,300.0838928222656,293.0733337402344,298.0523376464844,297.19696044921875,284.99420166015625,1.0,0.637732744216919,0.3964994251728058,0.3964994251728058,1.0,1.0,-3.244642972946167,0.9596846103668212,2.2849583625793457,0.2291628718376159,0.9155760407447816,0.9155760407447816,0.0,218.6097717285156,193.0,55790.19921875,0.0,3156.66064453125,1.0,279.1385192871094,283.15283203125,296.04693603515625,299.6043701171875,293.1499938964844,293.1499938964844,278.8500061035156,33877.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006713628768921,1.0,0.0,0.0,3.322035074234009,3.322054862976074,7.363796044046467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.947265625,0.0,1149.484619140625,1895.4371337890625,0.0,3409.841796875,0.8237659931182861,1.0,0.0,3.0,1.0,0.0
18102480,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8778502941131592,0.5335924029350281,0.4834640622138977,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9024297595024108,0.5803294777870178,0.551865816116333,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7914621829986572,0.3864744007587433,0.2736199498176574,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.787554919719696,0.3807507157325744,0.3651525974273681,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.661199152469635,0.2229502499103546,1.027932047843933,284.9949645996094,284.95001220703125,300.0838928222656,293.0733337402344,298.0523376464844,297.19696044921875,284.99420166015625,1.0,0.637732744216919,0.3964994251728058,0.3964994251728058,1.0,1.0,-3.244642972946167,0.9596846103668212,2.2849583625793457,0.2291628718376159,0.9155760407447816,0.9155760407447816,0.0,218.6097717285156,193.0,55790.19921875,0.0,3156.66064453125,1.0,279.1385192871094,283.15283203125,296.04693603515625,299.6043701171875,293.1499938964844,293.1499938964844,278.8500061035156,33877.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006713628768921,1.0,0.0,0.0,3.322035074234009,3.322054862976074,7.363796044046467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.947265625,0.0,1149.484619140625,1895.4371337890625,0.0,3409.841796875,0.8237659931182861,1.0,0.0,3.0,1.0,0.0
18102540,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8879114389419556,0.5308768153190613,0.4808849692344665,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.916192591190338,0.5821372866630554,0.5533358454704285,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8019834160804749,0.3866609334945678,0.2735479176044464,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7978527545928955,0.380707174539566,0.3648255467414856,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6694787740707397,0.2226448953151703,1.02494478225708,284.9073181152344,284.95001220703125,300.1003112792969,293.0712280273437,298.0550231933594,297.1957397460937,284.9080505371094,1.0,0.6308466792106628,0.3960742652416229,0.3960742652416229,1.0,1.0,-3.239244222640991,0.9566391706466676,2.282604932785034,0.2272225022315979,0.8342273235321045,0.8342273235321045,0.0,207.19744873046875,181.0,56222.08203125,0.0,3081.826904296875,1.0,278.861328125,283.0478210449219,296.09051513671875,299.74761962890625,293.1499938964844,293.1499938964844,279.1499938964844,38520.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082345366477966,1.0,0.0,0.0,3.209583044052124,3.2096025943756104,6.873699476273032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.5244140625,0.0,1079.8526611328125,1895.4371337890625,0.0,3480.21240234375,0.8031262159347534,1.0,0.0,3.0,1.0,0.0
18102600,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8879114389419556,0.5308768153190613,0.4808849692344665,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.916192591190338,0.5821372866630554,0.5533358454704285,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8019834160804749,0.3866609334945678,0.2735479176044464,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7978527545928955,0.380707174539566,0.3648255467414856,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6694787740707397,0.2226448953151703,1.02494478225708,284.9073181152344,284.95001220703125,300.1003112792969,293.0712280273437,298.0550231933594,297.1957397460937,284.9080505371094,1.0,0.6308466792106628,0.3960742652416229,0.3960742652416229,1.0,1.0,-3.239244222640991,0.9566391706466676,2.282604932785034,0.2272225022315979,0.8342273235321045,0.8342273235321045,0.0,207.19744873046875,181.0,56222.08203125,0.0,3081.826904296875,1.0,278.861328125,283.0478210449219,296.09051513671875,299.74761962890625,293.1499938964844,293.1499938964844,279.1499938964844,38520.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082345366477966,1.0,0.0,0.0,3.209583044052124,3.2096025943756104,6.873699476273032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.5244140625,0.0,1079.8526611328125,1895.4371337890625,0.0,3480.21240234375,0.8031262159347534,1.0,0.0,3.0,1.0,0.0
18102660,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9003555178642273,0.5294042825698853,0.4788495004177093,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.933427393436432,0.5848051309585571,0.5551425218582153,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.814203143119812,0.3876080513000488,0.2737044394016266,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8099928498268127,0.3812529146671295,0.3647026419639587,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6795592904090881,0.2227086573839187,1.022449016571045,284.99481201171875,284.95001220703125,300.11669921875,293.06903076171875,298.0628662109375,297.2015686035156,284.9940490722656,1.0,0.623881459236145,0.3956815004348755,0.3956815004348755,1.0,1.0,-3.2360010147094727,0.9544236063957214,2.2815773487091064,0.2257173359394073,0.9124858379364014,0.9124858379364014,0.0,195.1783905029297,169.0,55590.62109375,0.0,3008.488525390625,1.0,279.1383972167969,283.1540832519531,296.0429992675781,299.5877990722656,293.1499938964844,293.1499938964844,278.8500061035156,33845.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995154500007629,1.0,0.0,0.0,3.308998346328736,3.3090178966522217,7.306113047889085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.740234375,0.0,1137.32275390625,1895.4371337890625,0.0,3399.06689453125,0.8208056092262268,1.0,0.0,3.0,1.0,0.0
18102720,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9003555178642273,0.5294042825698853,0.4788495004177093,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.933427393436432,0.5848051309585571,0.5551425218582153,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.814203143119812,0.3876080513000488,0.2737044394016266,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8099928498268127,0.3812529146671295,0.3647026419639587,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6795592904090881,0.2227086573839187,1.022449016571045,284.99481201171875,284.95001220703125,300.11669921875,293.06903076171875,298.0628662109375,297.2015686035156,284.9940490722656,1.0,0.623881459236145,0.3956815004348755,0.3956815004348755,1.0,1.0,-3.2360010147094727,0.9544236063957214,2.2815773487091064,0.2257173359394073,0.9124858379364014,0.9124858379364014,0.0,195.1783905029297,169.0,55590.62109375,0.0,3008.488525390625,1.0,279.1383972167969,283.1540832519531,296.0429992675781,299.5877990722656,293.1499938964844,293.1499938964844,278.8500061035156,33845.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995154500007629,1.0,0.0,0.0,3.308998346328736,3.3090178966522217,7.306113047889085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.740234375,0.0,1137.32275390625,1895.4371337890625,0.0,3399.06689453125,0.8208056092262268,1.0,0.0,3.0,1.0,0.0
18102780,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9141085147857666,0.5268150568008423,0.4763673543930053,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9512712359428406,0.5866299867630005,0.5566178560256958,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8264337778091431,0.3879713714122772,0.2737461626529693,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8220956325531006,0.3812626600265503,0.364414781332016,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6904538869857788,0.222476065158844,1.0197407007217407,284.9082946777344,284.95001220703125,300.13311767578125,293.0667419433594,298.06549072265625,297.2002258300781,284.9089660644531,1.0,0.6168327927589417,0.395288735628128,0.395288735628128,1.0,1.0,-3.231244802474976,0.9516680836677552,2.279576778411865,0.2243518382310867,0.8322803974151611,0.8322803974151611,0.0,183.5430450439453,157.0,56028.94921875,0.0,2934.21630859375,1.0,278.8614501953125,283.04998779296875,296.0865173339844,299.7313842773437,293.1499938964844,293.1499938964844,279.1499938964844,38480.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907175838947296,1.0,0.0,0.0,3.197124481201172,3.197144031524658,6.820440603405586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.62255859375,0.0,1068.7646484375,1895.4371337890625,0.0,3470.3759765625,0.8003495335578918,1.0,0.0,3.0,1.0,0.0
18102840,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9141085147857666,0.5268150568008423,0.4763673543930053,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9512712359428406,0.5866299867630005,0.5566178560256958,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8264337778091431,0.3879713714122772,0.2737461626529693,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8220956325531006,0.3812626600265503,0.364414781332016,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6904538869857788,0.222476065158844,1.0197407007217407,284.9082946777344,284.95001220703125,300.13311767578125,293.0667419433594,298.06549072265625,297.2002258300781,284.9089660644531,1.0,0.6168327927589417,0.395288735628128,0.395288735628128,1.0,1.0,-3.231244802474976,0.9516680836677552,2.279576778411865,0.2243518382310867,0.8322803974151611,0.8322803974151611,0.0,183.5430450439453,157.0,56028.94921875,0.0,2934.21630859375,1.0,278.8614501953125,283.04998779296875,296.0865173339844,299.7313842773437,293.1499938964844,293.1499938964844,279.1499938964844,38480.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907175838947296,1.0,0.0,0.0,3.197124481201172,3.197144031524658,6.820440603405586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.62255859375,0.0,1068.7646484375,1895.4371337890625,0.0,3470.3759765625,0.8003495335578918,1.0,0.0,3.0,1.0,0.0
18102900,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9223891496658324,0.5260624885559082,0.4751971364021301,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9605861306190492,0.5879064202308655,0.557367742061615,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8331506252288818,0.3884574174880981,0.2737797498703003,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.828640878200531,0.3815008997917175,0.3642618656158447,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6965000033378601,0.2224919497966766,1.0182876586914062,285.0079650878906,284.95001220703125,300.1413269042969,293.0655517578125,298.0688781738281,297.2024230957031,285.00958251953125,1.0,0.6132469177246094,0.3950923383235931,0.3950923383235931,1.0,1.0,-3.228843927383423,0.9502793550491332,2.278564453125,0.2237219959497451,0.9009884595870972,0.9009884595870972,0.0,177.62606811523438,157.0,55301.453125,0.0,2896.5732421875,1.0,279.0901794433594,283.16436767578125,296.0325622558594,299.5276184082031,293.1499938964844,293.1499938964844,279.1499938964844,34522.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010788202285768,1.0,0.0,0.0,3.2383179664611816,3.2383370399475098,6.997328796387592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.080078125,0.0,1078.56982421875,1895.4371337890625,0.0,3413.638671875,0.8071832060813904,1.0,0.0,3.0,1.0,0.0
18102960,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9323521852493286,0.5254524350166321,0.4744192361831665,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9706806540489196,0.5893092155456543,0.5584244132041931,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8410422205924988,0.389079600572586,0.2740113735198974,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8362658619880676,0.3818527460098266,0.3643258512020111,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7035578489303589,0.2226026654243469,1.0174981355667114,284.9952087402344,284.95001220703125,300.1495361328125,293.0643310546875,298.0732421875,297.2059326171875,284.9938049316406,1.0,0.6097579002380371,0.3949045240879059,0.3949045240879059,1.0,1.0,-3.228583574295044,0.9496474266052246,2.27893614768982,0.2234741151332855,0.91029554605484,0.91029554605484,0.0,171.412841796875,145.0,55422.42578125,0.0,2861.80078125,1.0,279.13897705078125,283.1549072265625,296.03790283203125,299.57183837890625,293.1499938964844,293.1499938964844,278.8500061035156,33723.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985020518302917,1.0,0.0,0.0,3.2996091842651367,3.299628496170044,7.264710006893438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.9658203125,0.0,1127.943359375,1895.4371337890625,0.0,3389.616943359375,0.8184434771537781,1.0,0.0,3.0,1.0,0.0
18103020,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9517430067062378,0.5229864716529846,0.4720477163791656,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9887262582778932,0.5911396145820618,0.559907078742981,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8573809862136841,0.3895949125289917,0.274157702922821,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8519991636276245,0.3819059729576111,0.3640780746936798,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7172971963882446,0.2224312275648117,1.0150538682937622,284.9090270996094,284.95001220703125,300.1659851074219,293.0617980957031,298.0758361816406,297.2044372558594,284.9096984863281,1.0,0.6026302576065063,0.3945288360118866,0.3945288360118866,1.0,1.0,-3.224461555480957,0.9471503496170044,2.277311086654663,0.2224025875329971,0.8305829167366028,0.8305829167366028,0.0,159.71011352539062,148.0,55858.57421875,0.0,2788.841796875,1.0,278.8616027832031,283.05157470703125,296.0819702148437,299.716064453125,293.1499938964844,293.1499938964844,279.1499938964844,38447.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906281590461731,1.0,0.0,0.0,3.186391830444336,3.186411142349243,6.77472485222097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.7412109375,0.0,1059.2852783203125,1895.4371337890625,0.0,3462.063720703125,0.7979555130004883,1.0,0.0,3.0,1.0,0.0
18103080,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9517430067062378,0.5229864716529846,0.4720477163791656,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9887262582778932,0.5911396145820618,0.559907078742981,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8573809862136841,0.3895949125289917,0.274157702922821,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8519991636276245,0.3819059729576111,0.3640780746936798,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7172971963882446,0.2224312275648117,1.0150538682937622,284.9090270996094,284.95001220703125,300.1659851074219,293.0617980957031,298.0758361816406,297.2044372558594,284.9096984863281,1.0,0.6026302576065063,0.3945288360118866,0.3945288360118866,1.0,1.0,-3.224461555480957,0.9471503496170044,2.277311086654663,0.2224025875329971,0.8305829167366028,0.8305829167366028,0.0,159.71011352539062,148.0,55858.57421875,0.0,2788.841796875,1.0,278.8616027832031,283.05157470703125,296.0819702148437,299.716064453125,293.1499938964844,293.1499938964844,279.1499938964844,38447.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906281590461731,1.0,0.0,0.0,3.186391830444336,3.186411142349243,6.77472485222097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.7412109375,0.0,1059.2852783203125,1895.4371337890625,0.0,3462.063720703125,0.7979555130004883,1.0,0.0,3.0,1.0,0.0
18103140,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9614078998565674,0.5217053890228271,0.4704344272613525,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.997732162475586,0.5938076376914978,0.5619695782661438,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.867027759552002,0.3908322751522064,0.274710863828659,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8610552549362183,0.382518321275711,0.3642753362655639,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7243274450302124,0.2225940227508545,1.0142289400100708,284.9957580566406,284.95001220703125,300.1824645996094,293.0591125488281,298.0836181640625,297.2098693847656,284.9950561523437,1.0,0.5998707413673401,0.3941531777381897,0.3941531777381897,1.0,1.0,-3.224898099899292,0.9462785720825196,2.2786195278167725,0.2211001515388488,0.9089230298995972,0.9089230298995972,0.0,154.05677795410156,151.0,55295.65234375,0.0,2758.645263671875,1.0,279.1381530761719,283.156005859375,296.0341491699219,299.5594787597656,293.1499938964844,293.1499938964844,278.8500061035156,33751.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977697491645813,1.0,0.0,0.0,3.289618015289306,3.289637327194214,7.220781981231994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.787109375,0.0,1119.0882568359375,1895.4371337890625,0.0,3382.785888671875,0.8163872957229614,1.0,0.0,3.0,1.0,0.0
18103200,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9614078998565674,0.5217053890228271,0.4704344272613525,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.997732162475586,0.5938076376914978,0.5619695782661438,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.867027759552002,0.3908322751522064,0.274710863828659,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8610552549362183,0.382518321275711,0.3642753362655639,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7243274450302124,0.2225940227508545,1.0142289400100708,284.9957580566406,284.95001220703125,300.1824645996094,293.0591125488281,298.0836181640625,297.2098693847656,284.9950561523437,1.0,0.5998707413673401,0.3941531777381897,0.3941531777381897,1.0,1.0,-3.224898099899292,0.9462785720825196,2.2786195278167725,0.2211001515388488,0.9089230298995972,0.9089230298995972,0.0,154.05677795410156,151.0,55295.65234375,0.0,2758.645263671875,1.0,279.1381530761719,283.156005859375,296.0341491699219,299.5594787597656,293.1499938964844,293.1499938964844,278.8500061035156,33751.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977697491645813,1.0,0.0,0.0,3.289618015289306,3.289637327194214,7.220781981231994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.787109375,0.0,1119.0882568359375,1895.4371337890625,0.0,3382.785888671875,0.8163872957229614,1.0,0.0,3.0,1.0,0.0
18103260,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9620305299758912,0.5192638039588928,0.4684839844703674,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.59568852186203,0.5628812909126282,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.869313657283783,0.3914114832878113,0.2752162516117096,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8628883957862854,0.3825374543666839,0.3644208908081054,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7255641222000122,0.2223949432373047,1.0136959552764893,284.91046142578125,284.95001220703125,300.1989440917969,293.05621337890625,298.0860290527344,297.2080078125,284.9110717773437,1.0,0.5990886688232422,0.3937528729438782,0.3937528729438782,1.0,1.0,-3.2231979370117188,0.944604218006134,2.2785935401916504,0.2194372713565826,0.8308010101318359,0.8308010101318359,0.0,152.93258666992188,154.0,55784.9453125,0.0,2749.497314453125,1.0,278.8616638183594,283.0520324707031,296.0777282714844,299.7064819335937,293.1499938964844,293.1499938964844,279.1499938964844,38347.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905781626701355,1.0,0.0,0.0,3.182044744491577,3.1820640563964844,6.756253014827962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.18310546875,0.0,1054.9019775390625,1895.4371337890625,0.0,3457.415283203125,0.7969153523445129,1.0,0.0,3.0,1.0,0.0
18103320,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9620305299758912,0.5192638039588928,0.4684839844703674,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.59568852186203,0.5628812909126282,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.869313657283783,0.3914114832878113,0.2752162516117096,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8628883957862854,0.3825374543666839,0.3644208908081054,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7255641222000122,0.2223949432373047,1.0136959552764893,284.91046142578125,284.95001220703125,300.1989440917969,293.05621337890625,298.0860290527344,297.2080078125,284.9110717773437,1.0,0.5990886688232422,0.3937528729438782,0.3937528729438782,1.0,1.0,-3.2231979370117188,0.944604218006134,2.2785935401916504,0.2194372713565826,0.8308010101318359,0.8308010101318359,0.0,152.93258666992188,154.0,55784.9453125,0.0,2749.497314453125,1.0,278.8616638183594,283.0520324707031,296.0777282714844,299.7064819335937,293.1499938964844,293.1499938964844,279.1499938964844,38347.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905781626701355,1.0,0.0,0.0,3.182044744491577,3.1820640563964844,6.756253014827962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.18310546875,0.0,1054.9019775390625,1895.4371337890625,0.0,3457.415283203125,0.7969153523445129,1.0,0.0,3.0,1.0,0.0
18103380,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9611979126930236,0.5184615254402161,0.467467188835144,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.5973054766654968,0.5635470747947693,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8695951700210571,0.3921370208263397,0.2755738198757171,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8628876805305481,0.3828359842300415,0.3645413815975189,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7254194617271423,0.2224264740943908,1.0133808851242063,285.0108947753906,284.95001220703125,300.2088623046875,293.05438232421875,298.09039306640625,297.2108459472656,285.0098571777344,1.0,0.5992182493209839,0.3935126662254333,0.3935126662254333,1.0,1.0,-3.223572492599488,0.9440891146659852,2.2794833183288574,0.2184527814388275,0.904721975326538,0.904721975326538,0.0,152.98391723632812,154.0,55152.92578125,0.0,2750.036865234375,1.0,279.1064147949219,283.16558837890625,296.0207214355469,299.5116882324219,293.1499938964844,293.1499938964844,279.1499938964844,33791.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989701867103577,1.0,0.0,0.0,3.245927333831787,3.2459464073181152,7.030251936157583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.51220703125,0.0,1080.402587890625,1895.4371337890625,0.0,3393.98291015625,0.8075674176216125,1.0,0.0,3.0,1.0,0.0
18103440,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.960670292377472,0.5179633498191833,0.4670760333538055,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.5984439849853516,0.5641838908195496,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8697888851165771,0.3926771283149719,0.2759623527526855,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8628689646720886,0.383082777261734,0.3647892475128174,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7253202199935913,0.2224904298782348,1.0136882066726685,284.9962463378906,284.95001220703125,300.2154846191406,293.0531311035156,298.0937194824219,297.2133178710937,284.9954833984375,1.0,0.5995340347290039,0.3933525383472442,0.3933525383472442,1.0,1.0,-3.2249960899353027,0.9441447854042052,2.280851364135742,0.2180270552635193,0.9092044830322266,0.9092044830322266,0.0,153.1620330810547,157.0,55249.2265625,0.0,2753.934814453125,1.0,279.1381225585937,283.1550598144531,296.02947998046875,299.5519104003906,293.1499938964844,293.1499938964844,278.8500061035156,33696.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975438475608826,1.0,0.0,0.0,3.2877793312072754,3.2877986431121826,7.212712489490514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.591796875,0.0,1117.059814453125,1895.4371337890625,0.0,3380.678466796875,0.8159060478210449,1.0,0.0,3.0,1.0,0.0
18103500,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9592245221138,0.516809344291687,0.4663509130477905,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9990000128746032,0.5994366407394409,0.5656301975250244,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8694047331809998,0.3930425643920898,0.2763606309890747,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8622459173202515,0.3831242024898529,0.3650000691413879,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7247392535209656,0.2224119305610656,1.013863444328308,284.88397216796875,284.95001220703125,300.2237854003906,293.0514831542969,298.0953674316406,297.2128601074219,284.8819885253906,1.0,0.6000981330871582,0.3931523859500885,0.3931523859500885,1.0,1.0,-3.226807117462158,0.9442194700241088,2.28258752822876,0.2175775319337844,0.8318116068840027,0.8318116068840027,0.0,153.70367431640625,157.0,56016.5703125,0.0,2760.625244140625,1.0,278.9071960449219,283.0272216796875,296.08282470703125,299.7584533691406,293.1499938964844,293.1499938964844,278.8500061035156,37519.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035873413085938,1.0,0.0,0.0,3.254699468612671,3.2547192573547363,7.06830235230882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.451171875,0.0,1113.0206298828125,1895.4371337890625,0.0,3437.000244140625,0.8098179697990417,1.0,0.0,3.0,1.0,0.0
18103560,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.956567645072937,0.5155471563339233,0.4652310609817505,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.6001864671707153,0.5676164627075195,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8680422902107239,0.3933095932006836,0.276570200920105,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.860684871673584,0.3830597400665283,0.3649841547012329,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7234069108963013,0.2222458869218826,1.0133731365203855,284.9112243652344,284.95001220703125,300.2320556640625,293.0497741699219,298.0956115722656,297.2104797363281,284.9125061035156,1.0,0.600739598274231,0.3929382562637329,0.3929382562637329,1.0,1.0,-3.227490186691284,0.9438672065734864,2.283622980117798,0.2169748693704605,0.8318396210670471,0.8318396210670471,0.0,154.6648406982422,160.0,55786.2265625,0.0,2767.32373046875,1.0,278.8614501953125,283.0509033203125,296.07293701171875,299.7012939453125,293.1499938964844,293.1499938964844,279.1499938964844,38352.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058003425598145,1.0,0.0,0.0,3.1820831298828125,3.18210244178772,6.756416155440093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.74072265625,0.0,1054.9659423828125,1895.4371337890625,0.0,3457.58935546875,0.796931803226471,1.0,0.0,3.0,1.0,0.0
