time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103620,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9519045352935792,0.5142761468887329,0.4639083743095398,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9979110360145568,0.6025120615959167,0.570284366607666,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8658231496810913,0.394642025232315,0.2774091362953186,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8579729199409485,0.3835733830928802,0.3653861582279205,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.721020519733429,0.2223009467124939,1.0134973526000977,284.99737548828125,284.95001220703125,300.24871826171875,293.0461730957031,298.1016540527344,297.2134704589844,284.9966125488281,1.0,0.6023430824279785,0.3925099670886993,0.3925099670886993,1.0,1.0,-3.2307448387146,0.9437807202339172,2.286964178085327,0.2164032310247421,0.911388099193573,0.911388099193573,0.0,156.6890106201172,163.0,55290.48828125,0.0,2785.173828125,1.0,279.1381530761719,283.1531982421875,296.0239562988281,299.5486755371094,293.1499938964844,293.1499938964844,278.8500061035156,33627.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978464603424072,1.0,0.0,0.0,3.2917606830596924,3.2917802333831787,7.230192409224401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.4990234375,0.0,1120.1875,1895.4371337890625,0.0,3383.501953125,0.8167630434036255,1.0,0.0,3.0,1.0,0.0
18103680,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9519045352935792,0.5142761468887329,0.4639083743095398,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9979110360145568,0.6025120615959167,0.570284366607666,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8658231496810913,0.394642025232315,0.2774091362953186,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8579729199409485,0.3835733830928802,0.3653861582279205,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.721020519733429,0.2223009467124939,1.0134973526000977,284.99737548828125,284.95001220703125,300.24871826171875,293.0461730957031,298.1016540527344,297.2134704589844,284.9966125488281,1.0,0.6023430824279785,0.3925099670886993,0.3925099670886993,1.0,1.0,-3.2307448387146,0.9437807202339172,2.286964178085327,0.2164032310247421,0.911388099193573,0.911388099193573,0.0,156.6890106201172,163.0,55290.48828125,0.0,2785.173828125,1.0,279.1381530761719,283.1531982421875,296.0239562988281,299.5486755371094,293.1499938964844,293.1499938964844,278.8500061035156,33627.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978464603424072,1.0,0.0,0.0,3.2917606830596924,3.2917802333831787,7.230192409224401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.4990234375,0.0,1120.1875,1895.4371337890625,0.0,3383.501953125,0.8167630434036255,1.0,0.0,3.0,1.0,0.0
18103740,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9449936151504515,0.5118786692619324,0.4621334671974182,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.994796097278595,0.6040385365486145,0.5720338225364685,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8619989156723022,0.395327478647232,0.2780966758728027,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8537202477455139,0.3835086822509765,0.3656002879142761,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.717359185218811,0.2220095545053482,1.0132471323013306,284.9103088378906,284.95001220703125,300.2654113769531,293.04229736328125,298.1025695800781,297.20947265625,284.9110107421875,1.0,0.6040637493133545,0.3920817077159881,0.3920817077159881,1.0,1.0,-3.231509208679199,0.942824363708496,2.288684844970703,0.2157017290592193,0.8324949145317078,0.8324949145317078,0.0,159.58790588378906,166.0,55822.20703125,0.0,2802.73193359375,1.0,278.8616027832031,283.0469970703125,296.06591796875,299.6968688964844,293.1499938964844,293.1499938964844,279.1499938964844,38276.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062789678573608,1.0,0.0,0.0,3.1878538131713867,3.187873363494873,6.780943522244343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.72900390625,0.0,1059.4283447265625,1895.4371337890625,0.0,3462.03955078125,0.7981113195419312,1.0,0.0,3.0,1.0,0.0
18103800,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9449936151504515,0.5118786692619324,0.4621334671974182,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.994796097278595,0.6040385365486145,0.5720338225364685,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8619989156723022,0.395327478647232,0.2780966758728027,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8537202477455139,0.3835086822509765,0.3656002879142761,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.717359185218811,0.2220095545053482,1.0132471323013306,284.9103088378906,284.95001220703125,300.2654113769531,293.04229736328125,298.1025695800781,297.20947265625,284.9110107421875,1.0,0.6040637493133545,0.3920817077159881,0.3920817077159881,1.0,1.0,-3.231509208679199,0.942824363708496,2.288684844970703,0.2157017290592193,0.8324949145317078,0.8324949145317078,0.0,159.58790588378906,166.0,55822.20703125,0.0,2802.73193359375,1.0,278.8616027832031,283.0469970703125,296.06591796875,299.6968688964844,293.1499938964844,293.1499938964844,279.1499938964844,38276.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062789678573608,1.0,0.0,0.0,3.1878538131713867,3.187873363494873,6.780943522244343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.72900390625,0.0,1059.4283447265625,1895.4371337890625,0.0,3462.03955078125,0.7981113195419312,1.0,0.0,3.0,1.0,0.0
18103860,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9392557740211488,0.5106362104415894,0.4608560800552368,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9923822283744812,0.6064565181732178,0.5741665959358215,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8591549396514893,0.3967314958572387,0.2789990305900574,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8503618836402893,0.3839951157569885,0.3659953773021698,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.714297354221344,0.222034752368927,1.0133203268051147,284.9967956542969,284.95001220703125,300.2821655273437,293.0380859375,298.109130859375,297.2132873535156,284.9960632324219,1.0,0.6058911085128784,0.3916428387165069,0.3916428387165069,1.0,1.0,-3.2341792583465576,0.9425024390220642,2.2916767597198486,0.2150434255599975,0.9114704728126526,0.9114704728126526,0.0,162.17056274414062,169.0,55291.70703125,0.0,2822.512451171875,1.0,279.13818359375,283.1504821777344,296.0156555175781,299.54083251953125,293.1499938964844,293.1499938964844,278.8500061035156,33663.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982797861099243,1.0,0.0,0.0,3.294057846069336,3.2940773963928223,7.240286663545703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.046875,0.0,1122.5096435546875,1895.4371337890625,0.0,3387.544189453125,0.817305862903595,1.0,0.0,3.0,1.0,0.0
18103920,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9392557740211488,0.5106362104415894,0.4608560800552368,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9923822283744812,0.6064565181732178,0.5741665959358215,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8591549396514893,0.3967314958572387,0.2789990305900574,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8503618836402893,0.3839951157569885,0.3659953773021698,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.714297354221344,0.222034752368927,1.0133203268051147,284.9967956542969,284.95001220703125,300.2821655273437,293.0380859375,298.109130859375,297.2132873535156,284.9960632324219,1.0,0.6058911085128784,0.3916428387165069,0.3916428387165069,1.0,1.0,-3.2341792583465576,0.9425024390220642,2.2916767597198486,0.2150434255599975,0.9114704728126526,0.9114704728126526,0.0,162.17056274414062,169.0,55291.70703125,0.0,2822.512451171875,1.0,279.13818359375,283.1504821777344,296.0156555175781,299.54083251953125,293.1499938964844,293.1499938964844,278.8500061035156,33663.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982797861099243,1.0,0.0,0.0,3.294057846069336,3.2940773963928223,7.240286663545703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.046875,0.0,1122.5096435546875,1895.4371337890625,0.0,3387.544189453125,0.817305862903595,1.0,0.0,3.0,1.0,0.0
18103980,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9320879578590392,0.5082943439483643,0.4591358304023742,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.98898184299469,0.6079902648925781,0.5759515762329102,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8553940653800964,0.3975037634372711,0.279751569032669,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.846140444278717,0.3839195966720581,0.3662060797214508,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7103968262672424,0.2217327356338501,1.013050198554993,284.91021728515625,284.95001220703125,300.2989807128906,293.0335388183594,298.1102600097656,297.2095947265625,284.91094970703125,1.0,0.607747495174408,0.3912039697170257,0.3912039697170257,1.0,1.0,-3.235097885131836,0.9415696263313292,2.293528318405152,0.2142756134271621,0.8327333331108093,0.8327333331108093,0.0,165.2979278564453,172.0,55823.24609375,0.0,2841.683349609375,1.0,278.861572265625,283.04461669921875,296.0569763183594,299.6880187988281,293.1499938964844,293.1499938964844,279.1499938964844,38289.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066644310951232,1.0,0.0,0.0,3.189695358276367,3.1897146701812744,6.788779955968494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.79248046875,0.0,1061.0960693359375,1895.4371337890625,0.0,3465.623046875,0.7985299229621887,1.0,0.0,3.0,1.0,0.0
18104040,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9320879578590392,0.5082943439483643,0.4591358304023742,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.98898184299469,0.6079902648925781,0.5759515762329102,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8553940653800964,0.3975037634372711,0.279751569032669,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.846140444278717,0.3839195966720581,0.3662060797214508,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7103968262672424,0.2217327356338501,1.013050198554993,284.91021728515625,284.95001220703125,300.2989807128906,293.0335388183594,298.1102600097656,297.2095947265625,284.91094970703125,1.0,0.607747495174408,0.3912039697170257,0.3912039697170257,1.0,1.0,-3.235097885131836,0.9415696263313292,2.293528318405152,0.2142756134271621,0.8327333331108093,0.8327333331108093,0.0,165.2979278564453,172.0,55823.24609375,0.0,2841.683349609375,1.0,278.861572265625,283.04461669921875,296.0569763183594,299.6880187988281,293.1499938964844,293.1499938964844,279.1499938964844,38289.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066644310951232,1.0,0.0,0.0,3.189695358276367,3.1897146701812744,6.788779955968494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.79248046875,0.0,1061.0960693359375,1895.4371337890625,0.0,3465.623046875,0.7985299229621887,1.0,0.0,3.0,1.0,0.0
18104100,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9287022352218628,0.5076300501823425,0.458330899477005,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9873570799827576,0.6091227531433105,0.5768506526947021,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8536661267280579,0.3981900811195373,0.2801383435726166,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8441610932350159,0.3841050267219543,0.3662943542003631,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7084656357765198,0.2216994762420654,1.0127681493759155,285.0097961425781,284.95001220703125,300.30743408203125,293.0311279296875,298.11309814453125,297.2108764648437,285.011474609375,1.0,0.6086424589157104,0.3909845352172851,0.3909845352172851,1.0,1.0,-3.235438108444214,0.941070020198822,2.294368267059326,0.2137436717748642,0.9019662737846376,0.9019662737846376,0.0,166.79754638671875,172.0,55136.640625,0.0,2850.6787109375,1.0,279.09002685546875,283.1580810546875,296.00152587890625,299.4856872558594,293.1499938964844,293.1499938964844,279.1499938964844,34374.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008965492248536,1.0,0.0,0.0,3.233489751815796,3.233508825302124,6.976478630349447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.193359375,0.0,1073.35888671875,1895.4371337890625,0.0,3411.940185546875,0.8059647083282471,1.0,0.0,3.0,1.0,0.0
18104160,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9263321757316588,0.5071030855178833,0.4579012095928192,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.986396074295044,0.6103811264038086,0.578062117099762,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8526843786239624,0.3990034461021423,0.280719518661499,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8428775668144226,0.3844009041786194,0.3665962815284729,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7071550488471985,0.2217535078525543,1.0131126642227173,284.9976501464844,284.95001220703125,300.31591796875,293.02862548828125,298.1170349121094,297.213623046875,284.9963073730469,1.0,0.609649658203125,0.3907758295536041,0.3907758295536041,1.0,1.0,-3.2378525733947754,0.941308856010437,2.296543836593628,0.2134960144758224,0.9124231934547424,0.9124231934547424,0.0,168.0146026611328,175.0,55297.94140625,0.0,2862.433837890625,1.0,279.138916015625,283.1484375,296.0053405761719,299.5306701660156,293.1499938964844,293.1499938964844,278.8500061035156,33568.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986193537712097,1.0,0.0,0.0,3.297558307647705,3.2975776195526123,7.255682703544153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.5634765625,0.0,1125.0389404296875,1895.4371337890625,0.0,3390.71142578125,0.8178613781929016,1.0,0.0,3.0,1.0,0.0
18104220,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9194661378860474,0.5048147439956665,0.4562401175498962,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.982909619808197,0.6118672490119934,0.5798165202140808,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.849224865436554,0.3998680412769317,0.2815423905849457,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8389130234718323,0.3843201994895935,0.3668096363544464,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7032381296157837,0.2214498817920684,1.0128579139709473,284.91015625,284.95001220703125,300.3329162597656,293.0233459472656,298.1182556152344,297.2099304199219,284.910888671875,1.0,0.6115498542785645,0.3903583884239197,0.3903583884239197,1.0,1.0,-3.2389116287231445,0.940491259098053,2.2984204292297363,0.212632343173027,0.8331269025802612,0.8331269025802612,0.0,171.20664978027344,178.0,55827.08984375,0.0,2882.2880859375,1.0,278.861572265625,283.0421447753906,296.0469055175781,299.67822265625,293.1499938964844,293.1499938964844,279.1499938964844,38286.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070743322372437,1.0,0.0,0.0,3.191760301589966,3.191779613494873,6.797572495997883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.90087890625,0.0,1062.85986328125,1895.4371337890625,0.0,3469.4326171875,0.7989763021469116,1.0,0.0,3.0,1.0,0.0
18104280,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9194661378860474,0.5048147439956665,0.4562401175498962,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.982909619808197,0.6118672490119934,0.5798165202140808,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.849224865436554,0.3998680412769317,0.2815423905849457,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8389130234718323,0.3843201994895935,0.3668096363544464,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7032381296157837,0.2214498817920684,1.0128579139709473,284.91015625,284.95001220703125,300.3329162597656,293.0233459472656,298.1182556152344,297.2099304199219,284.910888671875,1.0,0.6115498542785645,0.3903583884239197,0.3903583884239197,1.0,1.0,-3.2389116287231445,0.940491259098053,2.2984204292297363,0.212632343173027,0.8331269025802612,0.8331269025802612,0.0,171.20664978027344,178.0,55827.08984375,0.0,2882.2880859375,1.0,278.861572265625,283.0421447753906,296.0469055175781,299.67822265625,293.1499938964844,293.1499938964844,279.1499938964844,38286.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070743322372437,1.0,0.0,0.0,3.191760301589966,3.191779613494873,6.797572495997883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.90087890625,0.0,1062.85986328125,1895.4371337890625,0.0,3469.4326171875,0.7989763021469116,1.0,0.0,3.0,1.0,0.0
18104340,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.914113223552704,0.503669023513794,0.4550569951534271,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9802994132041932,0.6142126321792603,0.5818915963172913,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8467867374420166,0.4014655351638794,0.2825824916362762,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8358712196350098,0.3847981989383697,0.3672017157077789,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7001161575317383,0.2214704900979995,1.012935757637024,284.9972229003906,284.95001220703125,300.3500061035156,293.0176086425781,298.12518310546875,297.21405029296875,284.9964904785156,1.0,0.6134772300720215,0.3899409770965576,0.3899409770965576,1.0,1.0,-3.241792917251587,0.9403089880943298,2.3014838695526123,0.2117694467306137,0.9126135110855104,0.9126135110855104,0.0,173.95762634277344,181.0,55295.5078125,0.0,2903.551513671875,1.0,279.13824462890625,283.1461181640625,295.9953308105469,299.5208435058594,293.1499938964844,293.1499938964844,278.8500061035156,33660.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991098999977112,1.0,0.0,0.0,3.2979118824005127,3.29793119430542,7.257237939484185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.513671875,0.0,1125.9796142578125,1895.4371337890625,0.0,3395.28564453125,0.8181710243225098,1.0,0.0,3.0,1.0,0.0
18104400,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.914113223552704,0.503669023513794,0.4550569951534271,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9802994132041932,0.6142126321792603,0.5818915963172913,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8467867374420166,0.4014655351638794,0.2825824916362762,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8358712196350098,0.3847981989383697,0.3672017157077789,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7001161575317383,0.2214704900979995,1.012935757637024,284.9972229003906,284.95001220703125,300.3500061035156,293.0176086425781,298.12518310546875,297.21405029296875,284.9964904785156,1.0,0.6134772300720215,0.3899409770965576,0.3899409770965576,1.0,1.0,-3.241792917251587,0.9403089880943298,2.3014838695526123,0.2117694467306137,0.9126135110855104,0.9126135110855104,0.0,173.95762634277344,181.0,55295.5078125,0.0,2903.551513671875,1.0,279.13824462890625,283.1461181640625,295.9953308105469,299.5208435058594,293.1499938964844,293.1499938964844,278.8500061035156,33660.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991098999977112,1.0,0.0,0.0,3.2979118824005127,3.29793119430542,7.257237939484185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.513671875,0.0,1125.9796142578125,1895.4371337890625,0.0,3395.28564453125,0.8181710243225098,1.0,0.0,3.0,1.0,0.0
18104460,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9186723232269288,0.5054323673248291,0.4560748338699341,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9855843782424928,0.6198406219482422,0.5864760279655457,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8526754379272461,0.4066716134548187,0.2856367528438568,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8410016298294067,0.3890700340270996,0.3704111874103546,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7064142227172852,0.2258189618587494,1.0278218984603882,284.9273376464844,284.95001220703125,300.367431640625,293.01104736328125,298.156982421875,297.2510681152344,284.92840576171875,1.0,0.6173132658004761,0.3895071148872375,0.3895071148872375,1.0,1.0,-3.2739274501800537,0.9500930905342102,2.3238344192504883,0.2139938175678253,0.8510203957557678,0.8510203957557678,0.0,173.06524658203125,184.0,56443.8125,0.0,2966.638671875,1.0,278.8614196777344,283.044921875,296.0398864746094,299.6954040527344,293.1499938964844,293.1499938964844,279.1499938964844,37292.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083265662193298,1.0,0.0,0.0,3.2252089977264404,3.2252285480499268,6.940792900422821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.02001953125,0.0,1085.4166259765625,1895.4371337890625,0.0,3481.067138671875,0.805564284324646,1.0,0.0,3.0,1.0,0.0
18104520,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9186723232269288,0.5054323673248291,0.4560748338699341,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9855843782424928,0.6198406219482422,0.5864760279655457,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8526754379272461,0.4066716134548187,0.2856367528438568,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8410016298294067,0.3890700340270996,0.3704111874103546,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7064142227172852,0.2258189618587494,1.0278218984603882,284.9273376464844,284.95001220703125,300.367431640625,293.01104736328125,298.156982421875,297.2510681152344,284.92840576171875,1.0,0.6173132658004761,0.3895071148872375,0.3895071148872375,1.0,1.0,-3.2739274501800537,0.9500930905342102,2.3238344192504883,0.2139938175678253,0.8510203957557678,0.8510203957557678,0.0,173.06524658203125,184.0,56443.8125,0.0,2966.638671875,1.0,278.8614196777344,283.044921875,296.0398864746094,299.6954040527344,293.1499938964844,293.1499938964844,279.1499938964844,37292.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083265662193298,1.0,0.0,0.0,3.2252089977264404,3.2252285480499268,6.940792900422821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.02001953125,0.0,1085.4166259765625,1895.4371337890625,0.0,3481.067138671875,0.805564284324646,1.0,0.0,3.0,1.0,0.0
18104580,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.919501781463623,0.5061209201812744,0.4566331803798675,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.987296998500824,0.623070478439331,0.5894924998283386,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.854922354221344,0.4095039069652557,0.2876382172107696,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8427878618240356,0.3911842107772827,0.3724886476993561,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7091447710990906,0.2279480546712875,1.0380427837371826,285.0350646972656,284.95001220703125,300.37957763671875,293.0058898925781,298.1723937988281,297.2675170898437,285.0341796875,1.0,0.6205188035964966,0.3892120718955993,0.3892120718955993,1.0,1.0,-3.295426368713379,0.956584334373474,2.3388419151306152,0.2157553732395172,0.9425753951072692,0.9425753951072692,0.0,173.76602172851562,184.0,56204.015625,0.0,3016.718017578125,1.0,279.1176147460937,283.1591491699219,295.9863586425781,299.53790283203125,293.1499938964844,293.1499938964844,279.1499938964844,32713.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031450748443604,1.0,0.0,0.0,3.323191404342652,3.3232109546661377,7.368923320427712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.4072265625,0.0,1142.614501953125,1895.4371337890625,0.0,3432.883056640625,0.8235206007957458,1.0,0.0,3.0,1.0,0.0
18104640,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9193075895309448,0.5062854886054993,0.4569081366062164,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9876275062561036,0.6244310736656189,0.590889573097229,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8554741144180298,0.4106829464435577,0.2885393798351288,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8431203961372375,0.392016053199768,0.3733812868595123,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7098557949066162,0.228778600692749,1.0422550439834597,285.0254211425781,284.95001220703125,300.3853759765625,293.0032958984375,298.1781921386719,297.27325439453125,285.024658203125,1.0,0.6220728754997253,0.3890732526779175,0.3890732526779175,1.0,1.0,-3.304663181304932,0.9593323469161988,2.345330715179444,0.2164935767650604,0.9533385038375854,0.9533385038375854,0.0,174.4053955078125,187.0,56463.55078125,0.0,3040.318603515625,1.0,279.1387939453125,283.1491394042969,295.99542236328125,299.5836486816406,293.1499938964844,293.1499938964844,278.8500061035156,32647.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033801555633544,1.0,0.0,0.0,3.366363286972046,3.366383075714112,7.561627626273548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.12109375,0.0,1182.2734375,1895.4371337890625,0.0,3435.07177734375,0.8327803015708923,1.0,0.0,3.0,1.0,0.0
18104700,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9175402522087096,0.5058676600456238,0.4569548666477203,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9870787262916564,0.6259563565254211,0.5927120447158813,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8551926612854004,0.4120310842990875,0.2897221744060516,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8425479531288147,0.3928604125976562,0.374486893415451,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7098737359046936,0.2297135591506958,1.0476611852645874,284.9020080566406,284.95001220703125,300.39453125,292.9989624023437,298.1829833984375,297.27642822265625,284.89825439453125,1.0,0.6244052052497864,0.3888563215732574,0.3888563215732574,1.0,1.0,-3.3161747455596924,0.9626226425170898,2.3535521030426025,0.217352882027626,0.8768987059593201,0.8768987059593201,0.0,175.96951293945312,187.0,57623.203125,0.0,3074.234375,1.0,278.9046936035156,283.0040283203125,296.0480041503906,299.81396484375,293.1499938964844,293.1499938964844,278.8500061035156,35739.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113011360168456,1.0,0.0,0.0,3.368919610977173,3.368940114974976,7.573116249659506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.48046875,0.0,1206.02978515625,1895.4371337890625,0.0,3508.6748046875,0.8341188430786133,1.0,0.0,3.0,1.0,0.0
18104760,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.914053440093994,0.5051167607307434,0.4564220607280731,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9852397441864014,0.6271227598190308,0.5939732789993286,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.853548526763916,0.4130705595016479,0.2905633151531219,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8406775593757629,0.3933796286582947,0.3751547336578369,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7085736393928528,0.2303361445665359,1.051360845565796,284.9110412597656,284.95001220703125,300.4038391113281,292.994384765625,298.1842041015625,297.27569580078125,284.9125366210937,1.0,0.6264877915382385,0.3883416056632995,0.3883416056632995,1.0,1.0,-3.3233208656311035,0.9636260271072388,2.3596949577331543,0.2168586552143097,0.8668604493141174,0.8668604493141174,0.0,178.13706970214844,190.0,57570.546875,0.0,3102.19140625,1.0,278.86016845703125,283.0097351074219,296.0363464355469,299.7723999023437,293.1499938964844,293.1499938964844,279.1499938964844,37380.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915468692779541,1.0,0.0,0.0,3.31511664390564,3.315136909484864,7.333156304412114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.85302734375,0.0,1166.940185546875,1895.4371337890625,0.0,3547.283203125,0.8252432346343994,1.0,0.0,3.0,1.0,0.0
18104820,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9089376330375672,0.5048505663871765,0.4560228586196899,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9826428890228271,0.6303671002388,0.5969088077545166,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.851432204246521,0.4158647656440735,0.292459636926651,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8379437923431396,0.3949088156223297,0.3765885233879089,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7065847516059875,0.2316859066486358,1.0578540563583374,285.0126953125,284.95001220703125,300.4227294921875,292.9844055175781,298.1916198730469,297.2814025878906,285.01190185546875,1.0,0.6304183006286621,0.3873121440410614,0.3873121440410614,1.0,1.0,-3.33817982673645,0.9657066464424132,2.3724732398986816,0.2155944854021072,0.962395966053009,0.962395966053009,0.0,181.829345703125,193.0,57181.95703125,0.0,3156.054443359375,1.0,279.1395568847656,283.1241455078125,295.9755249023437,299.617431640625,293.1499938964844,293.1499938964844,278.8500061035156,33218.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910201370716095,1.0,0.0,0.0,3.4309232234954834,3.430943965911865,7.854441719246097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.40234375,0.0,1248.095947265625,1895.4371337890625,0.0,3498.47216796875,0.8477471470832825,1.0,0.0,3.0,1.0,0.0
18104880,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9089376330375672,0.5048505663871765,0.4560228586196899,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9826428890228271,0.6303671002388,0.5969088077545166,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.851432204246521,0.4158647656440735,0.292459636926651,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8379437923431396,0.3949088156223297,0.3765885233879089,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7065847516059875,0.2316859066486358,1.0578540563583374,285.0126953125,284.95001220703125,300.4227294921875,292.9844055175781,298.1916198730469,297.2814025878906,285.01190185546875,1.0,0.6304183006286621,0.3873121440410614,0.3873121440410614,1.0,1.0,-3.33817982673645,0.9657066464424132,2.3724732398986816,0.2155944854021072,0.962395966053009,0.962395966053009,0.0,181.829345703125,193.0,57181.95703125,0.0,3156.054443359375,1.0,279.1395568847656,283.1241455078125,295.9755249023437,299.617431640625,293.1499938964844,293.1499938964844,278.8500061035156,33218.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910201370716095,1.0,0.0,0.0,3.4309232234954834,3.430943965911865,7.854441719246097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.40234375,0.0,1248.095947265625,1895.4371337890625,0.0,3498.47216796875,0.8477471470832825,1.0,0.0,3.0,1.0,0.0
18104940,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9030869007110596,0.5032938122749329,0.4550967812538147,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.97916179895401,0.6324610710144043,0.5993263721466064,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8485463857650757,0.4177936911582947,0.2940837740898132,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8344761729240417,0.3956471681594848,0.3776540756225586,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7037017345428467,0.2323995977640152,1.0625933408737185,284.90191650390625,284.95001220703125,300.44207763671875,292.9734802246094,298.1916809082031,297.27691650390625,284.9032592773437,1.0,0.6339472532272339,0.3862827122211456,0.3862827122211456,1.0,1.0,-3.348918914794922,0.9663554430007936,2.382563352584839,0.214005559682846,0.869812548160553,0.869812548160553,0.0,185.87078857421875,196.0,58068.33984375,0.0,3203.100341796875,1.0,278.8599853515625,282.9911804199219,296.0077819824219,299.7781677246094,293.1499938964844,293.1499938964844,279.1499938964844,37878.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206900596618652,1.0,0.0,0.0,3.3584859371185303,3.358506679534912,7.526280683123332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.5966796875,0.0,1210.8944091796875,1895.4371337890625,0.0,3595.525390625,0.8353763222694397,1.0,0.0,3.0,1.0,0.0
18105000,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9030869007110596,0.5032938122749329,0.4550967812538147,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.97916179895401,0.6324610710144043,0.5993263721466064,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8485463857650757,0.4177936911582947,0.2940837740898132,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8344761729240417,0.3956471681594848,0.3776540756225586,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7037017345428467,0.2323995977640152,1.0625933408737185,284.90191650390625,284.95001220703125,300.44207763671875,292.9734802246094,298.1916809082031,297.27691650390625,284.9032592773437,1.0,0.6339472532272339,0.3862827122211456,0.3862827122211456,1.0,1.0,-3.348918914794922,0.9663554430007936,2.382563352584839,0.214005559682846,0.869812548160553,0.869812548160553,0.0,185.87078857421875,196.0,58068.33984375,0.0,3203.100341796875,1.0,278.8599853515625,282.9911804199219,296.0077819824219,299.7781677246094,293.1499938964844,293.1499938964844,279.1499938964844,37878.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206900596618652,1.0,0.0,0.0,3.3584859371185303,3.358506679534912,7.526280683123332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.5966796875,0.0,1210.8944091796875,1895.4371337890625,0.0,3595.525390625,0.8353763222694397,1.0,0.0,3.0,1.0,0.0
18105060,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8988264203071594,0.5029330253601074,0.4545641839504242,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9767293334007264,0.6354597806930542,0.6019649505615234,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8467589616775513,0.4204804003238678,0.2958555221557617,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8319814801216125,0.3969297409057617,0.3787813186645508,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7015535235404968,0.2333296686410904,1.066784143447876,285.010009765625,284.95001220703125,300.4617614746094,292.9616394042969,298.1982727050781,297.2801513671875,285.0093688964844,1.0,0.6371873617172241,0.3855992555618286,0.3855992555618286,1.0,1.0,-3.3599698543548584,0.9680742621421814,2.391895532608032,0.2131841778755188,0.9658821821212769,0.9658821821212769,0.0,189.2225341796875,199.0,57527.796875,0.0,3247.189697265625,1.0,279.139892578125,283.11383056640625,295.946533203125,299.6111145019531,293.1499938964844,293.1499938964844,278.8500061035156,33549.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141326546669006,1.0,0.0,0.0,3.460667133331299,3.46068811416626,7.991217785274785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.1865234375,0.0,1279.69970703125,1895.4371337890625,0.0,3534.91552734375,0.8547236919403076,1.0,0.0,3.0,1.0,0.0
18105120,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8988264203071594,0.5029330253601074,0.4545641839504242,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9767293334007264,0.6354597806930542,0.6019649505615234,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8467589616775513,0.4204804003238678,0.2958555221557617,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8319814801216125,0.3969297409057617,0.3787813186645508,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7015535235404968,0.2333296686410904,1.066784143447876,285.010009765625,284.95001220703125,300.4617614746094,292.9616394042969,298.1982727050781,297.2801513671875,285.0093688964844,1.0,0.6371873617172241,0.3855992555618286,0.3855992555618286,1.0,1.0,-3.3599698543548584,0.9680742621421814,2.391895532608032,0.2131841778755188,0.9658821821212769,0.9658821821212769,0.0,189.2225341796875,199.0,57527.796875,0.0,3247.189697265625,1.0,279.139892578125,283.11383056640625,295.946533203125,299.6111145019531,293.1499938964844,293.1499938964844,278.8500061035156,33549.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141326546669006,1.0,0.0,0.0,3.460667133331299,3.46068811416626,7.991217785274785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.1865234375,0.0,1279.69970703125,1895.4371337890625,0.0,3534.91552734375,0.8547236919403076,1.0,0.0,3.0,1.0,0.0
18105180,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8939293622970581,0.5013575553894043,0.453608363866806,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.973681092262268,0.6374088525772095,0.6042274236679077,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8444991707801819,0.4224090576171875,0.2974616885185241,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8290541768074036,0.3975576162338257,0.3797128200531006,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6989505887031555,0.2338223457336425,1.0703129768371582,284.8997497558594,284.95001220703125,300.4818115234375,292.948974609375,298.1986389160156,297.274658203125,284.90155029296875,1.0,0.6402400135993958,0.3849157691001892,0.3849157691001892,1.0,1.0,-3.368846893310547,0.9690672159194946,2.3997795581817627,0.2123378217220306,0.8725267648696899,0.8725267648696899,0.0,192.85113525390625,202.0,58360.125,0.0,3288.17236328125,1.0,278.8589172363281,282.98199462890625,295.9800109863281,299.7690734863281,293.1499938964844,293.1499938964844,279.1499938964844,38163.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923879086971283,1.0,0.0,0.0,3.381330966949463,3.381351947784424,7.629018341503979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.18359375,0.0,1234.641845703125,1895.4371337890625,0.0,3624.912841796875,0.8405981659889221,1.0,0.0,3.0,1.0,0.0
18105240,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8939293622970581,0.5013575553894043,0.453608363866806,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.973681092262268,0.6374088525772095,0.6042274236679077,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8444991707801819,0.4224090576171875,0.2974616885185241,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8290541768074036,0.3975576162338257,0.3797128200531006,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6989505887031555,0.2338223457336425,1.0703129768371582,284.8997497558594,284.95001220703125,300.4818115234375,292.948974609375,298.1986389160156,297.274658203125,284.90155029296875,1.0,0.6402400135993958,0.3849157691001892,0.3849157691001892,1.0,1.0,-3.368846893310547,0.9690672159194946,2.3997795581817627,0.2123378217220306,0.8725267648696899,0.8725267648696899,0.0,192.85113525390625,202.0,58360.125,0.0,3288.17236328125,1.0,278.8589172363281,282.98199462890625,295.9800109863281,299.7690734863281,293.1499938964844,293.1499938964844,279.1499938964844,38163.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923879086971283,1.0,0.0,0.0,3.381330966949463,3.381351947784424,7.629018341503979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.18359375,0.0,1234.641845703125,1895.4371337890625,0.0,3624.912841796875,0.8405981659889221,1.0,0.0,3.0,1.0,0.0
18105300,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8915837407112122,0.5010756850242615,0.453106164932251,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.972201645374298,0.6387625932693481,0.6052887439727783,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8434398770332336,0.4236893653869629,0.2982344329357147,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8276364803314209,0.398092120885849,0.3801059424877167,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6976465582847595,0.2341687232255935,1.0716878175735474,285.0140686035156,284.95001220703125,300.4919738769531,292.9423522949219,298.201171875,297.2751770019531,285.01666259765625,1.0,0.6416465640068054,0.3845740556716919,0.3845740556716919,1.0,1.0,-3.3725686073303223,0.9693254828453064,2.403243064880371,0.2117050290107727,0.9509249329566956,0.9509249329566956,0.0,194.5756225585937,202.0,57589.609375,0.0,3306.595458984375,1.0,279.09503173828125,283.1103515625,295.9189453125,299.55584716796875,293.1499938964844,293.1499938964844,279.1499938964844,34512.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186352491378784,1.0,0.0,0.0,3.420159339904785,3.420179843902588,7.80523464527505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.6669921875,0.0,1246.6905517578125,1895.4371337890625,0.0,3576.558349609375,0.8476651906967163,1.0,0.0,3.0,1.0,0.0
18105360,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8902183771133423,0.5010000467300415,0.4530472457408905,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9715969562530518,0.6403099298477173,0.6067396402359009,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8431851863861084,0.425147145986557,0.299245685338974,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.826961874961853,0.3987831771373749,0.3807570934295654,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6970552802085876,0.2346266061067581,1.073779582977295,285.0121765136719,284.95001220703125,300.5021667480469,292.935546875,298.20526123046875,297.2777709960937,285.0111083984375,1.0,0.6431565880775452,0.3842354118824005,0.3842354118824005,1.0,1.0,-3.3787548542022705,0.9704160690307616,2.408338785171509,0.2113855630159378,0.9716298580169678,0.9716298580169678,0.0,195.895248413086,205.0,57777.48046875,0.0,3328.369140625,1.0,279.14093017578125,283.1086730957031,295.9175720214844,299.5976867675781,293.1499938964844,293.1499938964844,278.8500061035156,33583.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168520569801332,1.0,0.0,0.0,3.4816794395446777,3.4817006587982178,8.088554181995278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.5927734375,0.0,1300.90673828125,1895.4371337890625,0.0,3560.07958984375,0.8593669533729553,1.0,0.0,3.0,1.0,0.0
18105420,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8858208656311035,0.4994257390499115,0.4520988762378692,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9688290357589722,0.6421561241149902,0.6089115738868713,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8413490653038025,0.4271269738674164,0.3008882105350494,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8243851661682129,0.3993621170520782,0.3816414773464203,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6947073936462402,0.2350315451622009,1.0768675804138184,284.89892578125,284.95001220703125,300.5227966308594,292.9214782714844,298.2055969238281,297.2720947265625,284.9007263183594,1.0,0.6459943652153015,0.3835581839084625,0.3835581839084625,1.0,1.0,-3.386988878250122,0.9711878895759584,2.4158010482788086,0.2104607075452804,0.8766347169876099,0.8766347169876099,0.0,199.3040313720703,208.0,58609.44921875,0.0,3367.009521484375,1.0,278.8587646484375,282.9742736816406,295.9515686035156,299.756103515625,293.1499938964844,293.1499938964844,279.1499938964844,38176.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264457821846008,1.0,0.0,0.0,3.4019596576690674,3.4019808769226074,7.722388204456365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.865234375,0.0,1254.6307373046875,1895.4371337890625,0.0,3648.520751953125,0.8451790809631348,1.0,0.0,3.0,1.0,0.0
