time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105480,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8858208656311035,0.4994257390499115,0.4520988762378692,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9688290357589722,0.6421561241149902,0.6089115738868713,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8413490653038025,0.4271269738674164,0.3008882105350494,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8243851661682129,0.3993621170520782,0.3816414773464203,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6947073936462402,0.2350315451622009,1.0768675804138184,284.89892578125,284.95001220703125,300.5227966308594,292.9214782714844,298.2055969238281,297.2720947265625,284.9007263183594,1.0,0.6459943652153015,0.3835581839084625,0.3835581839084625,1.0,1.0,-3.386988878250122,0.9711878895759584,2.4158010482788086,0.2104607075452804,0.8766347169876099,0.8766347169876099,0.0,199.3040313720703,208.0,58609.44921875,0.0,3367.009521484375,1.0,278.8587646484375,282.9742736816406,295.9515686035156,299.756103515625,293.1499938964844,293.1499938964844,279.1499938964844,38176.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264457821846008,1.0,0.0,0.0,3.4019596576690674,3.4019808769226074,7.722388204456365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.865234375,0.0,1254.6307373046875,1895.4371337890625,0.0,3648.520751953125,0.8451790809631348,1.0,0.0,3.0,1.0,0.0
18105540,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8824489712715149,0.4990701079368591,0.4515388906002044,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9669240713119508,0.6449676156044006,0.611335039138794,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8403217792510986,0.4299332201480865,0.3027151823043823,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8225113749504089,0.4005467593669891,0.3826423287391662,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6929728388786316,0.2357693761587143,1.0799973011016846,285.0124206542969,284.95001220703125,300.54364013671875,292.9068298339844,298.21240234375,297.2753295898437,285.0118103027344,1.0,0.6487573981285095,0.3828809261322021,0.3828809261322021,1.0,1.0,-3.396385908126831,0.9723508358001708,2.42403507232666,0.209433451294899,0.9766768217086792,0.9766768217086792,0.0,202.20887756347656,211.0,57990.3671875,0.0,3405.626220703125,1.0,279.1402587890625,283.10272216796875,295.8891906738281,299.5829162597656,293.1499938964844,293.1499938964844,278.8500061035156,33693.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193692803382874,1.0,0.0,0.0,3.4985151290893555,3.4985365867614746,8.166967973011197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.3359375,0.0,1318.6785888671875,1895.4371337890625,0.0,3583.33642578125,0.8633875250816345,1.0,0.0,3.0,1.0,0.0
18105600,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8824489712715149,0.4990701079368591,0.4515388906002044,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9669240713119508,0.6449676156044006,0.611335039138794,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8403217792510986,0.4299332201480865,0.3027151823043823,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8225113749504089,0.4005467593669891,0.3826423287391662,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6929728388786316,0.2357693761587143,1.0799973011016846,285.0124206542969,284.95001220703125,300.54364013671875,292.9068298339844,298.21240234375,297.2753295898437,285.0118103027344,1.0,0.6487573981285095,0.3828809261322021,0.3828809261322021,1.0,1.0,-3.396385908126831,0.9723508358001708,2.42403507232666,0.209433451294899,0.9766768217086792,0.9766768217086792,0.0,202.20887756347656,211.0,57990.3671875,0.0,3405.626220703125,1.0,279.1402587890625,283.10272216796875,295.8891906738281,299.5829162597656,293.1499938964844,293.1499938964844,278.8500061035156,33693.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193692803382874,1.0,0.0,0.0,3.4985151290893555,3.4985365867614746,8.166967973011197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.3359375,0.0,1318.6785888671875,1895.4371337890625,0.0,3583.33642578125,0.8633875250816345,1.0,0.0,3.0,1.0,0.0
18105660,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8783282041549683,0.4974936544895172,0.4505828022956848,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.964246928691864,0.6467102766036987,0.613408088684082,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.838711142539978,0.4319706261157989,0.3043954372406006,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8200865983963013,0.4010780751705169,0.3834799230098724,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6907432079315186,0.2361122965812683,1.082791805267334,284.8976745605469,284.95001220703125,300.564697265625,292.89166259765625,298.212646484375,297.26953125,284.8994445800781,1.0,0.6514785885810852,0.3821849524974823,0.3821849524974823,1.0,1.0,-3.404128313064575,0.9728827476501464,2.4312455654144287,0.2083776742219925,0.8805946111679077,0.8805946111679077,0.0,205.5463256835937,214.0,58830.828125,0.0,3443.06494140625,1.0,278.8585510253906,282.9664306640625,295.9214782714844,299.7398376464844,293.1499938964844,293.1499938964844,279.1499938964844,38180.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288665056228638,1.0,0.0,0.0,3.4211132526397705,3.4211347103118896,7.809589419593976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.3642578125,0.0,1273.34228515625,1895.4371337890625,0.0,3670.746826171875,0.84943026304245,1.0,0.0,3.0,1.0,0.0
18105720,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8783282041549683,0.4974936544895172,0.4505828022956848,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.964246928691864,0.6467102766036987,0.613408088684082,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.838711142539978,0.4319706261157989,0.3043954372406006,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8200865983963013,0.4010780751705169,0.3834799230098724,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6907432079315186,0.2361122965812683,1.082791805267334,284.8976745605469,284.95001220703125,300.564697265625,292.89166259765625,298.212646484375,297.26953125,284.8994445800781,1.0,0.6514785885810852,0.3821849524974823,0.3821849524974823,1.0,1.0,-3.404128313064575,0.9728827476501464,2.4312455654144287,0.2083776742219925,0.8805946111679077,0.8805946111679077,0.0,205.5463256835937,214.0,58830.828125,0.0,3443.06494140625,1.0,278.8585510253906,282.9664306640625,295.9214782714844,299.7398376464844,293.1499938964844,293.1499938964844,279.1499938964844,38180.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288665056228638,1.0,0.0,0.0,3.4211132526397705,3.4211347103118896,7.809589419593976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.3642578125,0.0,1273.34228515625,1895.4371337890625,0.0,3670.746826171875,0.84943026304245,1.0,0.0,3.0,1.0,0.0
18105780,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8756740093231201,0.4972065687179565,0.4500265121459961,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.962603747844696,0.6487557888031006,0.6150627732276917,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8378521800041199,0.4341337382793426,0.3057458400726318,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8185411691665649,0.4019204080104828,0.384126752614975,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6892921328544617,0.2366086095571518,1.0847303867340088,285.0177917480469,284.95001220703125,300.5807800292969,292.8798522949219,298.2176513671875,297.27178955078125,285.017333984375,1.0,0.653465747833252,0.3816560208797455,0.3816560208797455,1.0,1.0,-3.4101736545562744,0.973343312740326,2.436830282211304,0.207391157746315,0.9743958115577698,0.9743958115577698,0.0,207.8222198486328,214.0,58093.171875,0.0,3470.5029296875,1.0,279.1280822753906,283.1012268066406,295.8541259765625,299.5414123535156,293.1499938964844,293.1499938964844,279.1499938964844,33801.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220274686813354,1.0,0.0,0.0,3.493515729904175,3.493536949157715,8.143642844515853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.369140625,0.0,1314.392822265625,1895.4371337890625,0.0,3607.857177734375,0.8624424338340759,1.0,0.0,3.0,1.0,0.0
18105840,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8751657009124756,0.4971410036087036,0.4500192403793335,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9624054431915284,0.6494332551956177,0.615739643573761,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8378546833992004,0.4348527193069458,0.3062689304351806,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8183112740516663,0.4022224843502044,0.3844371736049652,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6890851855278015,0.2367971688508987,1.085660696029663,285.0131225585937,284.95001220703125,300.5858764648437,292.8760681152344,298.2195739746094,297.2729187011719,285.0125427246094,1.0,0.6541470885276794,0.3814889788627624,0.3814889788627624,1.0,1.0,-3.413100242614746,0.9738250970840454,2.439275026321411,0.2072218656539917,0.981825828552246,0.981825828552246,0.0,208.4021453857422,217.0,58179.1328125,0.0,3480.771484375,1.0,279.1404113769531,283.0971069335937,295.85809326171875,299.56378173828125,293.1499938964844,293.1499938964844,278.8500061035156,33743.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217276573181152,1.0,0.0,0.0,3.515005826950073,3.5150272846221924,8.244141440627573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.1552734375,0.0,1335.817626953125,1895.4371337890625,0.0,3605.093994140625,0.8671485185623169,1.0,0.0,3.0,1.0,0.0
18105900,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8736625909805298,0.4964814484119415,0.4497823417186737,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9615491628646852,0.6503875255584717,0.6169588565826416,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8375045657157898,0.4360025823116302,0.3072590827941894,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8175002336502075,0.402565449476242,0.3849826157093048,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6883528232574463,0.2370166927576065,1.0873734951019287,284.8877868652344,284.95001220703125,300.5965270996094,292.8681640625,298.2206420898437,297.27130126953125,284.88385009765625,1.0,0.6555427312850952,0.3811409771442413,0.3811409771442413,1.0,1.0,-3.4181950092315674,0.9744877815246582,2.443707227706909,0.2068293690681457,0.899678111076355,0.899678111076355,0.0,209.84683227539065,217.0,59234.6640625,0.0,3501.2197265625,1.0,278.9007568359375,282.9508972167969,295.9045715332031,299.77813720703125,293.1499938964844,293.1499938964844,278.8500061035156,36487.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928240180015564,1.0,0.0,0.0,3.504939556121826,3.5049614906311035,8.196989256248344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.6123046875,0.0,1345.2711181640625,1895.4371337890625,0.0,3665.000244140625,0.8653593063354492,1.0,0.0,3.0,1.0,0.0
18105960,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8712747097015381,0.4955696165561676,0.4490688741207123,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.95978182554245,0.6510788798332214,0.617725670337677,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8364214897155762,0.4369588196277618,0.3079982995986938,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8159793615341187,0.4027110934257507,0.3852361738681793,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.686943769454956,0.2370890378952026,1.088226556777954,284.89666748046875,284.95001220703125,300.6072082519531,292.8601379394531,298.21978759765625,297.2671203613281,284.8984375,1.0,0.656790018081665,0.3807951807975769,0.3807951807975769,1.0,1.0,-3.420482635498047,0.9742199182510376,2.446262836456299,0.2061109542846679,0.8845399022102356,0.8845399022102356,0.0,211.70819091796875,220.0,59028.55859375,0.0,3517.5048828125,1.0,278.8588256835937,282.9591369628906,295.8895568847656,299.7201232910156,293.1499938964844,293.1499938964844,279.1499938964844,38143.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931139349937439,1.0,0.0,0.0,3.438886404037476,3.4389078617095947,7.890944289101753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.822265625,0.0,1290.59912109375,1895.4371337890625,0.0,3691.580078125,0.8534063100814819,1.0,0.0,3.0,1.0,0.0
18106020,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8682835102081299,0.4952190220355987,0.4485055208206177,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9579727053642272,0.6537131071090698,0.6199695467948914,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8357000946998596,0.4399215579032898,0.3099245429039001,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8142589330673218,0.403816819190979,0.3861544728279114,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6853401064872742,0.2377276420593261,1.090878129005432,285.0137634277344,284.95001220703125,300.6285705566406,292.8439636230469,298.2268371582031,297.27069091796875,285.01324462890625,1.0,0.659389078617096,0.380103588104248,0.380103588104248,1.0,1.0,-3.4291045665740967,0.9750362038612366,2.454068422317505,0.2049070447683334,0.9867256283760072,0.9867256283760072,0.0,214.5438842773437,223.0,58347.8359375,0.0,3554.60888671875,1.0,279.1405639648437,283.0916748046875,295.8257751464844,299.5419616699219,293.1499938964844,293.1499938964844,278.8500061035156,33786.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923974335193634,1.0,0.0,0.0,3.530068635940552,3.53009033203125,8.314949582199915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.974609375,0.0,1351.5897216796875,1895.4371337890625,0.0,3625.7900390625,0.8706144094467163,1.0,0.0,3.0,1.0,0.0
18106080,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8682835102081299,0.4952190220355987,0.4485055208206177,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9579727053642272,0.6537131071090698,0.6199695467948914,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8357000946998596,0.4399215579032898,0.3099245429039001,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8142589330673218,0.403816819190979,0.3861544728279114,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6853401064872742,0.2377276420593261,1.090878129005432,285.0137634277344,284.95001220703125,300.6285705566406,292.8439636230469,298.2268371582031,297.27069091796875,285.01324462890625,1.0,0.659389078617096,0.380103588104248,0.380103588104248,1.0,1.0,-3.4291045665740967,0.9750362038612366,2.454068422317505,0.2049070447683334,0.9867256283760072,0.9867256283760072,0.0,214.5438842773437,223.0,58347.8359375,0.0,3554.60888671875,1.0,279.1405639648437,283.0916748046875,295.8257751464844,299.5419616699219,293.1499938964844,293.1499938964844,278.8500061035156,33786.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923974335193634,1.0,0.0,0.0,3.530068635940552,3.53009033203125,8.314949582199915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.974609375,0.0,1351.5897216796875,1895.4371337890625,0.0,3625.7900390625,0.8706144094467163,1.0,0.0,3.0,1.0,0.0
18106140,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8645922541618347,0.4936480224132538,0.4475616216659546,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9553831219673156,0.6552583575248718,0.6218703985214233,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8344142436981201,0.4420959949493408,0.3117062747478485,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8119803071022034,0.4042624235153198,0.3869180083274841,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6832706332206726,0.2379728704690933,1.0932480096817017,284.89520263671875,284.95001220703125,300.6499938964844,292.82763671875,298.2270202636719,297.2648620605469,284.8969421386719,1.0,0.6619706153869629,0.3794120252132416,0.3794120252132416,1.0,1.0,-3.436177492141724,0.9753145575523376,2.460862874984741,0.2037533074617386,0.8879112005233765,0.8879112005233765,0.0,217.83807373046875,226.0,59205.796875,0.0,3590.838623046875,1.0,278.8582458496094,282.95147705078125,295.8570556640625,299.6983642578125,293.1499938964844,293.1499938964844,279.1499938964844,38172.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333715438842772,1.0,0.0,0.0,3.4551756381988525,3.455197334289551,7.965876989146636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.9921875,0.0,1306.9990234375,1895.4371337890625,0.0,3712.006103515625,0.856982946395874,1.0,0.0,3.0,1.0,0.0
18106200,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8645922541618347,0.4936480224132538,0.4475616216659546,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9553831219673156,0.6552583575248718,0.6218703985214233,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8344142436981201,0.4420959949493408,0.3117062747478485,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8119803071022034,0.4042624235153198,0.3869180083274841,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6832706332206726,0.2379728704690933,1.0932480096817017,284.89520263671875,284.95001220703125,300.6499938964844,292.82763671875,298.2270202636719,297.2648620605469,284.8969421386719,1.0,0.6619706153869629,0.3794120252132416,0.3794120252132416,1.0,1.0,-3.436177492141724,0.9753145575523376,2.460862874984741,0.2037533074617386,0.8879112005233765,0.8879112005233765,0.0,217.83807373046875,226.0,59205.796875,0.0,3590.838623046875,1.0,278.8582458496094,282.95147705078125,295.8570556640625,299.6983642578125,293.1499938964844,293.1499938964844,279.1499938964844,38172.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333715438842772,1.0,0.0,0.0,3.4551756381988525,3.455197334289551,7.965876989146636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.9921875,0.0,1306.9990234375,1895.4371337890625,0.0,3712.006103515625,0.856982946395874,1.0,0.0,3.0,1.0,0.0
18106260,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8617483377456665,0.4933021664619446,0.4469961524009704,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.953588604927063,0.6578049659729004,0.6240234971046448,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.833804190158844,0.4451424181461334,0.31368488073349,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8102837204933167,0.4053311645984649,0.387796401977539,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6817074418067932,0.2385691255331039,1.0956941843032837,285.0143737792969,284.95001220703125,300.6714172363281,292.8111877441406,298.23419189453125,297.2685852050781,285.01385498046875,1.0,0.664508581161499,0.3787423074245453,0.3787423074245453,1.0,1.0,-3.444455623626709,0.976058542728424,2.4683969020843506,0.202552393078804,0.9912816286087036,0.9912816286087036,0.0,220.66647338867188,229.0,58498.7265625,0.0,3627.397705078125,1.0,279.14068603515625,283.0863647460937,295.7926330566406,299.5180969238281,293.1499938964844,293.1499938964844,278.8500061035156,33830.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926119327545166,1.0,0.0,0.0,3.544032573699951,3.5440542697906494,8.380862368539965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.5029296875,0.0,1366.3529052734375,1895.4371337890625,0.0,3645.520263671875,0.8738037347793579,1.0,0.0,3.0,1.0,0.0
18106320,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8617483377456665,0.4933021664619446,0.4469961524009704,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.953588604927063,0.6578049659729004,0.6240234971046448,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.833804190158844,0.4451424181461334,0.31368488073349,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8102837204933167,0.4053311645984649,0.387796401977539,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6817074418067932,0.2385691255331039,1.0956941843032837,285.0143737792969,284.95001220703125,300.6714172363281,292.8111877441406,298.23419189453125,297.2685852050781,285.01385498046875,1.0,0.664508581161499,0.3787423074245453,0.3787423074245453,1.0,1.0,-3.444455623626709,0.976058542728424,2.4683969020843506,0.202552393078804,0.9912816286087036,0.9912816286087036,0.0,220.66647338867188,229.0,58498.7265625,0.0,3627.397705078125,1.0,279.14068603515625,283.0863647460937,295.7926330566406,299.5180969238281,293.1499938964844,293.1499938964844,278.8500061035156,33830.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926119327545166,1.0,0.0,0.0,3.544032573699951,3.5440542697906494,8.380862368539965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.5029296875,0.0,1366.3529052734375,1895.4371337890625,0.0,3645.520263671875,0.8738037347793579,1.0,0.0,3.0,1.0,0.0
18106380,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8582442998886108,0.4917361736297607,0.4460604786872864,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9510317444801332,0.6592531204223633,0.6258400082588196,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8326520919799805,0.4473892152309418,0.3155205845832824,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8080340623855591,0.4057373404502868,0.3885262608528137,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6797056794166565,0.2387725859880447,1.0978853702545166,284.8941650390625,284.95001220703125,300.6928100585937,292.7947692871094,298.2343444824219,297.26275634765625,284.8959045410156,1.0,0.6670352220535278,0.3780725598335266,0.3780725598335266,1.0,1.0,-3.451246738433838,0.9762898087501526,2.474956750869751,0.2014181911945343,0.8913384675979614,0.8913384675979614,0.0,223.95266723632807,232.0,59367.34765625,0.0,3663.18701171875,1.0,278.8581237792969,282.9444580078125,295.823974609375,299.6748962402344,293.1499938964844,293.1499938964844,279.1499938964844,38161.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354621767997742,1.0,0.0,0.0,3.4704012870788574,3.4704232215881348,8.036236636144167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.1298828125,0.0,1322.195556640625,1895.4371337890625,0.0,3731.10400390625,0.8603577613830566,1.0,0.0,3.0,1.0,0.0
18106440,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8582442998886108,0.4917361736297607,0.4460604786872864,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9510317444801332,0.6592531204223633,0.6258400082588196,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8326520919799805,0.4473892152309418,0.3155205845832824,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8080340623855591,0.4057373404502868,0.3885262608528137,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6797056794166565,0.2387725859880447,1.0978853702545166,284.8941650390625,284.95001220703125,300.6928100585937,292.7947692871094,298.2343444824219,297.26275634765625,284.8959045410156,1.0,0.6670352220535278,0.3780725598335266,0.3780725598335266,1.0,1.0,-3.451246738433838,0.9762898087501526,2.474956750869751,0.2014181911945343,0.8913384675979614,0.8913384675979614,0.0,223.95266723632807,232.0,59367.34765625,0.0,3663.18701171875,1.0,278.8581237792969,282.9444580078125,295.823974609375,299.6748962402344,293.1499938964844,293.1499938964844,279.1499938964844,38161.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354621767997742,1.0,0.0,0.0,3.4704012870788574,3.4704232215881348,8.036236636144167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.1298828125,0.0,1322.195556640625,1895.4371337890625,0.0,3731.10400390625,0.8603577613830566,1.0,0.0,3.0,1.0,0.0
18106500,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8564741611480713,0.4914447367191314,0.4455409049987793,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9496892690658568,0.6603652834892273,0.6266531348228455,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8320438861846924,0.4488517642021179,0.3164021372795105,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8068345785140991,0.4061625897884369,0.3888044059276581,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.678625762462616,0.2389847934246063,1.0986080169677734,285.01348876953125,284.95001220703125,300.7034606933594,292.7865905761719,298.2370300292969,297.263427734375,285.016357421875,1.0,0.6682102084159851,0.3777377009391784,0.3777377009391784,1.0,1.0,-3.453856945037842,0.9761499762535096,2.4777071475982666,0.2006313055753708,0.9720233678817748,0.9720233678817748,0.0,225.57554626464844,232.0,58491.4375,0.0,3679.112548828125,1.0,279.0971984863281,283.0792541503906,295.7616271972656,299.4548034667969,293.1499938964844,293.1499938964844,279.1499938964844,34771.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300734996795654,1.0,0.0,0.0,3.502073049545288,3.5020945072174072,8.183586714949342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.6025390625,0.0,1330.02099609375,1895.4371337890625,0.0,3681.814697265625,0.8661928176879883,1.0,0.0,3.0,1.0,0.0
18106560,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.855523943901062,0.4913919866085052,0.4454859495162964,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9492350816726683,0.6617088913917542,0.6278958320617676,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8321325182914734,0.4505185782909393,0.317548930644989,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8063321709632874,0.4067689776420593,0.3893630504608154,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6781719326972961,0.2393290847539901,1.1001359224319458,285.0157165527344,284.95001220703125,300.714111328125,292.7784423828125,298.2415466308594,297.2666015625,285.0148010253906,1.0,0.6695170998573303,0.3774007856845855,0.3774007856845855,1.0,1.0,-3.459171295166016,0.9768932461738586,2.4822778701782227,0.2001535594463348,0.996080219745636,0.996080219745636,0.0,226.7846069335937,235.0,58635.2890625,0.0,3699.2138671875,1.0,279.1416931152344,283.0816955566406,295.7586975097656,299.492431640625,293.1499938964844,293.1499938964844,278.8500061035156,33823.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281089901924132,1.0,0.0,0.0,3.558072566986084,3.5580945014953613,8.447396453448164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.8896484375,0.0,1380.938720703125,1895.4371337890625,0.0,3663.7958984375,0.8768179416656494,1.0,0.0,3.0,1.0,0.0
18106620,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8522087931632996,0.4898324608802795,0.4445671439170837,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9467269778251648,0.6630611419677734,0.6296353936195374,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8311153054237366,0.4528395533561706,0.3194437623023987,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8041109442710876,0.4071383476257324,0.3900651931762695,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6762456297874451,0.2394949644804,1.102175235748291,284.8931884765625,284.95001220703125,300.7353210449219,292.7622985839844,298.2415771484375,297.2607727050781,284.8949279785156,1.0,0.6719947457313538,0.376726895570755,0.376726895570755,1.0,1.0,-3.465745449066162,0.9770220518112184,2.4887235164642334,0.1989705711603164,0.8946438431739807,0.8946438431739807,0.0,230.0571136474609,238.0,59515.3671875,0.0,3734.663818359375,1.0,278.8580017089844,282.937744140625,295.791259765625,299.65087890625,293.1499938964844,293.1499938964844,279.1499938964844,38146.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374337196350098,1.0,0.0,0.0,3.484636068344116,3.4846580028533936,8.102296646939067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.9638671875,0.0,1336.475341796875,1895.4371337890625,0.0,3749.08447265625,0.8635194301605225,1.0,0.0,3.0,1.0,0.0
18106680,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8522087931632996,0.4898324608802795,0.4445671439170837,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9467269778251648,0.6630611419677734,0.6296353936195374,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8311153054237366,0.4528395533561706,0.3194437623023987,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8041109442710876,0.4071383476257324,0.3900651931762695,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6762456297874451,0.2394949644804,1.102175235748291,284.8931884765625,284.95001220703125,300.7353210449219,292.7622985839844,298.2415771484375,297.2607727050781,284.8949279785156,1.0,0.6719947457313538,0.376726895570755,0.376726895570755,1.0,1.0,-3.465745449066162,0.9770220518112184,2.4887235164642334,0.1989705711603164,0.8946438431739807,0.8946438431739807,0.0,230.0571136474609,238.0,59515.3671875,0.0,3734.663818359375,1.0,278.8580017089844,282.937744140625,295.791259765625,299.65087890625,293.1499938964844,293.1499938964844,279.1499938964844,38146.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374337196350098,1.0,0.0,0.0,3.484636068344116,3.4846580028533936,8.102296646939067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.9638671875,0.0,1336.475341796875,1895.4371337890625,0.0,3749.08447265625,0.8635194301605225,1.0,0.0,3.0,1.0,0.0
18106740,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8496315479278564,0.4894914627075195,0.4440009295940399,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9449606537818908,0.6654276251792908,0.6316093802452087,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8307034373283386,0.4560542404651642,0.3215314745903015,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8024491667747498,0.4081363081932068,0.3908713757991791,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.674762487411499,0.2400165051221847,1.104270339012146,285.0154113769531,284.95001220703125,300.75634765625,292.74639892578125,298.2487487792969,297.2648010253906,285.014892578125,1.0,0.6744276881217957,0.3760530054569244,0.3760530054569244,1.0,1.0,-3.4734294414520264,0.9775200486183168,2.4959092140197754,0.1976556777954101,0.999752938747406,0.999752938747406,0.0,232.8782501220703,226.0,58761.34375,0.0,3770.32421875,1.0,279.14093017578125,283.0762634277344,295.7272033691406,299.4686279296875,293.1499938964844,293.1499938964844,278.8500061035156,33915.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93006432056427,1.0,0.0,0.0,3.5694851875305176,3.569507122039795,8.501673960381595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.32421875,0.0,1393.5821533203125,1895.4371337890625,0.0,3681.73046875,0.8795708417892456,1.0,0.0,3.0,1.0,0.0
18106800,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8496315479278564,0.4894914627075195,0.4440009295940399,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9449606537818908,0.6654276251792908,0.6316093802452087,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8307034373283386,0.4560542404651642,0.3215314745903015,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8024491667747498,0.4081363081932068,0.3908713757991791,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.674762487411499,0.2400165051221847,1.104270339012146,285.0154113769531,284.95001220703125,300.75634765625,292.74639892578125,298.2487487792969,297.2648010253906,285.014892578125,1.0,0.6744276881217957,0.3760530054569244,0.3760530054569244,1.0,1.0,-3.4734294414520264,0.9775200486183168,2.4959092140197754,0.1976556777954101,0.999752938747406,0.999752938747406,0.0,232.8782501220703,226.0,58761.34375,0.0,3770.32421875,1.0,279.14093017578125,283.0762634277344,295.7272033691406,299.4686279296875,293.1499938964844,293.1499938964844,278.8500061035156,33915.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93006432056427,1.0,0.0,0.0,3.5694851875305176,3.569507122039795,8.501673960381595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.32421875,0.0,1393.5821533203125,1895.4371337890625,0.0,3681.73046875,0.8795708417892456,1.0,0.0,3.0,1.0,0.0
18106860,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8523458242416382,0.4879543781280517,0.4428262412548065,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.950149655342102,0.666689395904541,0.6329835653305054,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8353615999221802,0.4584615528583526,0.3232785165309906,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.806174635887146,0.4084793031215668,0.3912698924541473,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6778961420059204,0.2401598542928695,1.1048918962478638,284.89227294921875,284.95001220703125,300.7771911621094,292.7308959960937,298.2485046386719,297.25909423828125,284.8936462402344,1.0,0.6726648807525635,0.3753608763217926,0.3753608763217926,1.0,1.0,-3.4770123958587646,0.9765931963920592,2.50041937828064,0.1961358040571212,0.8969861268997192,0.8969861268997192,0.0,229.24334716796875,214.0,59615.18359375,0.0,3757.6015625,1.0,278.8587951660156,282.9317932128906,295.7585754394531,299.6246032714844,293.1499938964844,293.1499938964844,279.1499938964844,38133.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391965866088868,1.0,0.0,0.0,3.496556520462036,3.496578454971313,8.157825277521624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.9326171875,0.0,1348.512451171875,1895.4371337890625,0.0,3765.136962890625,0.86619633436203,1.0,0.0,3.0,1.0,0.0
18106920,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8523458242416382,0.4879543781280517,0.4428262412548065,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.950149655342102,0.666689395904541,0.6329835653305054,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8353615999221802,0.4584615528583526,0.3232785165309906,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.806174635887146,0.4084793031215668,0.3912698924541473,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6778961420059204,0.2401598542928695,1.1048918962478638,284.89227294921875,284.95001220703125,300.7771911621094,292.7308959960937,298.2485046386719,297.25909423828125,284.8936462402344,1.0,0.6726648807525635,0.3753608763217926,0.3753608763217926,1.0,1.0,-3.4770123958587646,0.9765931963920592,2.50041937828064,0.1961358040571212,0.8969861268997192,0.8969861268997192,0.0,229.24334716796875,214.0,59615.18359375,0.0,3757.6015625,1.0,278.8587951660156,282.9317932128906,295.7585754394531,299.6246032714844,293.1499938964844,293.1499938964844,279.1499938964844,38133.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391965866088868,1.0,0.0,0.0,3.496556520462036,3.496578454971313,8.157825277521624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.9326171875,0.0,1348.512451171875,1895.4371337890625,0.0,3765.136962890625,0.86619633436203,1.0,0.0,3.0,1.0,0.0
18106980,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.858087420463562,0.4877228438854217,0.4419821500778198,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.958535134792328,0.668627142906189,0.6341675519943237,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8425362706184387,0.4612709283828735,0.3248001039028168,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8123975992202759,0.4093188345432281,0.3915501832962036,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.68333899974823,0.2406090497970581,1.104895830154419,285.0169372558594,284.95001220703125,300.7945251464844,292.7182006835937,298.2544860839844,297.26287841796875,285.0162048339844,1.0,0.6696155071258545,0.374779462814331,0.374779462814331,1.0,1.0,-3.479583501815796,0.9756785035133362,2.5039050579071045,0.1945545375347137,0.9954027533531188,0.9954027533531188,0.0,222.7466278076172,214.0,58761.15625,0.0,3725.374267578125,1.0,279.1351928710937,283.0753173828125,295.6918640136719,299.4253234863281,293.1499938964844,293.1499938964844,279.1499938964844,34007.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318184852600098,1.0,0.0,0.0,3.564237833023072,3.5642597675323486,8.476696962134156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.7841796875,0.0,1388.7393798828125,1895.4371337890625,0.0,3697.798583984375,0.8784615397453308,1.0,0.0,3.0,1.0,0.0
18107040,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8596048951148987,0.4876986742019653,0.4419227540493011,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.960556983947754,0.6690202355384827,0.6344896554946899,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.844299852848053,0.4618317186832428,0.3251508772373199,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8139222860336304,0.4095064997673034,0.3916690349578857,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.684724748134613,0.2407209128141403,1.1050931215286257,285.0133361816406,284.95001220703125,300.7978210449219,292.7158203125,298.2558288574219,297.2638854980469,285.0124206542969,1.0,0.6689703464508057,0.3746687471866607,0.3746687471866607,1.0,1.0,-3.4807019233703613,0.975708782672882,2.504992961883545,0.1943389177322387,0.9999317526817322,0.9999317526817322,0.0,221.224349975586,202.0,58803.19140625,0.0,3719.080810546875,1.0,279.1419372558594,283.0720520019531,295.69482421875,299.43963623046875,293.1499938964844,293.1499938964844,278.8500061035156,33980.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316002726554872,1.0,0.0,0.0,3.577256441116333,3.577278614044189,8.538733027307899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.9970703125,0.0,1402.26171875,1895.4371337890625,0.0,3695.80078125,0.8812365531921387,1.0,0.0,3.0,1.0,0.0
18107100,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.864406943321228,0.4871247410774231,0.441532164812088,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.96679949760437,0.6697908639907837,0.6353082656860352,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.849929928779602,0.4632285535335541,0.3261432647705078,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8186973929405212,0.4098130762577057,0.3919404149055481,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6891511082649231,0.2409071326255798,1.1054892539978027,284.8851013183594,284.95001220703125,300.8080444335937,292.70849609375,298.2569580078125,297.26287841796875,284.88067626953125,1.0,0.666780948638916,0.3743226528167724,0.3743226528167724,1.0,1.0,-3.483220100402832,0.9754782319068908,2.507741928100586,0.1936377882957458,0.9151850938796996,0.9151850938796996,0.0,216.3995513916016,202.0,60034.36328125,0.0,3696.580322265625,1.0,278.8998718261719,282.9330749511719,295.7421569824219,299.6552429199219,293.1499938964844,293.1499938964844,278.8500061035156,36577.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378666877746582,1.0,0.0,0.0,3.565092802047729,3.565115213394165,8.480763540319458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.5556640625,0.0,1408.4197998046875,1895.4371337890625,0.0,3753.029541015625,0.8790345191955566,1.0,0.0,3.0,1.0,0.0
18107160,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8688872456550598,0.4862942397594452,0.4406507015228271,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9724912643432616,0.670281708240509,0.6356369256973267,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8553691506385803,0.4644270539283752,0.326860100030899,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8231643438339233,0.4099192321300506,0.3919015824794769,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6933470964431763,0.2409527599811554,1.1049931049346924,284.8914794921875,284.95001220703125,300.81817626953125,292.7012939453125,298.2561340332031,297.2591247558594,284.8930969238281,1.0,0.6642593145370483,0.3740153312683105,0.3740153312683105,1.0,1.0,-3.482777833938598,0.9743885397911072,2.5083892345428467,0.1927146315574646,0.896722674369812,0.896722674369812,0.0,211.6728515625,190.0,59604.29296875,0.0,3667.389892578125,1.0,278.85845947265625,282.92822265625,295.72784423828125,299.59332275390625,293.1499938964844,293.1499938964844,279.1499938964844,38242.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404773116111756,1.0,0.0,0.0,3.498631477355957,3.498653650283813,8.167510827661317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.390625,0.0,1351.4144287109375,1895.4371337890625,0.0,3776.783935546875,0.8667885661125183,1.0,0.0,3.0,1.0,0.0
18107220,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8813644051551819,0.4861436784267425,0.4397403597831726,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.986081838607788,0.6726078391075134,0.637026309967041,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8696668744087219,0.4679815471172333,0.3287767469882965,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8347963094711304,0.4110089540481567,0.392246663570404,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7043160200119019,0.2415973544120788,1.1050267219543457,285.01220703125,284.95001220703125,300.8382263183594,292.6874389648437,298.2640686035156,297.2647705078125,285.0117492675781,1.0,0.6589855551719666,0.3734006881713867,0.3734006881713867,1.0,1.0,-3.4861044883728027,0.9736118316650392,2.512492656707764,0.191097691655159,0.9989264011383056,0.9989264011383056,0.0,200.6147003173828,178.0,58781.546875,0.0,3609.728759765625,1.0,279.1410522460937,283.0677185058594,295.6661071777344,299.4095458984375,293.1499938964844,293.1499938964844,278.8500061035156,34068.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932692050933838,1.0,0.0,0.0,3.577509880065918,3.5775320529937744,8.539943223695445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.19140625,0.0,1403.1724853515625,1895.4371337890625,0.0,3705.79150390625,0.8815180659294128,1.0,0.0,3.0,1.0,0.0
18107280,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8813644051551819,0.4861436784267425,0.4397403597831726,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.986081838607788,0.6726078391075134,0.637026309967041,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8696668744087219,0.4679815471172333,0.3287767469882965,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8347963094711304,0.4110089540481567,0.392246663570404,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7043160200119019,0.2415973544120788,1.1050267219543457,285.01220703125,284.95001220703125,300.8382263183594,292.6874389648437,298.2640686035156,297.2647705078125,285.0117492675781,1.0,0.6589855551719666,0.3734006881713867,0.3734006881713867,1.0,1.0,-3.4861044883728027,0.9736118316650392,2.512492656707764,0.191097691655159,0.9989264011383056,0.9989264011383056,0.0,200.6147003173828,178.0,58781.546875,0.0,3609.728759765625,1.0,279.1410522460937,283.0677185058594,295.6661071777344,299.4095458984375,293.1499938964844,293.1499938964844,278.8500061035156,34068.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932692050933838,1.0,0.0,0.0,3.577509880065918,3.5775320529937744,8.539943223695445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.19140625,0.0,1403.1724853515625,1895.4371337890625,0.0,3705.79150390625,0.8815180659294128,1.0,0.0,3.0,1.0,0.0
