time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107340,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8952364921569824,0.4848317205905914,0.4384909868240356,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9988280534744264,0.67384934425354,0.6378988027572632,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8856909871101379,0.4707343280315399,0.3305523097515106,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8478229641914368,0.4114677309989929,0.3924637138843536,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7160325646400452,0.2418950051069259,1.1049494743347168,284.8896484375,284.95001220703125,300.8579406738281,292.6742858886719,298.2646484375,297.2605285644531,284.89080810546875,1.0,0.6534264087677002,0.3727860152721405,0.3727860152721405,1.0,1.0,-3.48795223236084,0.9723331332206726,2.5156190395355225,0.189607486128807,0.8957287073135376,0.8957287073135376,0.0,189.52459716796875,166.0,59809.99609375,0.0,3548.187744140625,1.0,278.858154296875,282.9370422363281,295.7005310058594,299.5684509277344,293.1499938964844,293.1499938964844,279.1499938964844,38266.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941398859024048,1.0,0.0,0.0,3.500575304031372,3.5005974769592285,8.176589290087577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.5732421875,0.0,1353.57958984375,1895.4371337890625,0.0,3785.15673828125,0.8671903014183044,1.0,0.0,3.0,1.0,0.0
18107400,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8952364921569824,0.4848317205905914,0.4384909868240356,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9988280534744264,0.67384934425354,0.6378988027572632,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8856909871101379,0.4707343280315399,0.3305523097515106,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8478229641914368,0.4114677309989929,0.3924637138843536,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7160325646400452,0.2418950051069259,1.1049494743347168,284.8896484375,284.95001220703125,300.8579406738281,292.6742858886719,298.2646484375,297.2605285644531,284.89080810546875,1.0,0.6534264087677002,0.3727860152721405,0.3727860152721405,1.0,1.0,-3.48795223236084,0.9723331332206726,2.5156190395355225,0.189607486128807,0.8957287073135376,0.8957287073135376,0.0,189.52459716796875,166.0,59809.99609375,0.0,3548.187744140625,1.0,278.858154296875,282.9370422363281,295.7005310058594,299.5684509277344,293.1499938964844,293.1499938964844,279.1499938964844,38266.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941398859024048,1.0,0.0,0.0,3.500575304031372,3.5005974769592285,8.176589290087577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.5732421875,0.0,1353.57958984375,1895.4371337890625,0.0,3785.15673828125,0.8671903014183044,1.0,0.0,3.0,1.0,0.0
18107460,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9068251848220824,0.484616070985794,0.4376753866672516,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.6776188015937805,0.6165868639945984,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8995246887207031,0.4743234515190124,0.3326045572757721,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8589189648628235,0.4124824106693268,0.3928883969783783,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7249996066093445,0.2424965947866439,1.105475664138794,285.00201416015625,284.95001220703125,300.87725830078125,292.6619873046875,298.275634765625,297.2718811035156,285.0014038085937,1.0,0.6462962627410889,0.3722142875194549,0.3722142875194549,1.0,1.0,-3.471510171890259,0.965171217918396,2.5063390731811523,0.1871764510869979,0.9884570240974426,0.9884570240974426,0.0,180.5907745361328,154.0,58565.046875,0.0,3449.225341796875,1.0,279.1410217285156,283.0630187988281,295.63824462890625,299.37213134765625,293.1499938964844,293.1499938964844,278.8500061035156,34349.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332438707351683,1.0,0.0,0.0,3.570230722427368,3.5702528953552246,8.505226105626207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.740234375,0.0,1397.5433349609375,1895.4371337890625,0.0,3710.838623046875,0.8800146579742432,1.0,0.0,3.0,1.0,0.0
18107520,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9068251848220824,0.484616070985794,0.4376753866672516,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.6776188015937805,0.6165868639945984,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8995246887207031,0.4743234515190124,0.3326045572757721,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8589189648628235,0.4124824106693268,0.3928883969783783,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7249996066093445,0.2424965947866439,1.105475664138794,285.00201416015625,284.95001220703125,300.87725830078125,292.6619873046875,298.275634765625,297.2718811035156,285.0014038085937,1.0,0.6462962627410889,0.3722142875194549,0.3722142875194549,1.0,1.0,-3.471510171890259,0.965171217918396,2.5063390731811523,0.1871764510869979,0.9884570240974426,0.9884570240974426,0.0,180.5907745361328,154.0,58565.046875,0.0,3449.225341796875,1.0,279.1410217285156,283.0630187988281,295.63824462890625,299.37213134765625,293.1499938964844,293.1499938964844,278.8500061035156,34349.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332438707351683,1.0,0.0,0.0,3.570230722427368,3.5702528953552246,8.505226105626207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.740234375,0.0,1397.5433349609375,1895.4371337890625,0.0,3710.838623046875,0.8800146579742432,1.0,0.0,3.0,1.0,0.0
18107580,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9185357689857484,0.4831359684467315,0.4364271461963653,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.6839469075202942,0.5941302180290222,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9133567810058594,0.4770025014877319,0.3344511389732361,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8697330951690674,0.4127652645111084,0.3931076526641845,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7333816885948181,0.2426815927028656,1.1056513786315918,284.8754272460937,284.95001220703125,300.89617919921875,292.6506042480469,298.2893981933594,297.2884216308594,284.87725830078125,1.0,0.6374876499176025,0.3716425597667694,0.3716425597667694,1.0,1.0,-3.4391844272613525,0.9529200792312622,2.486264228820801,0.1815619468688964,0.8710595965385437,0.8710595965385437,0.0,171.81698608398438,142.0,58731.82421875,0.0,3327.96875,1.0,278.85858154296875,282.9239196777344,295.6671142578125,299.4877319335937,293.1499938964844,293.1499938964844,279.1499938964844,39385.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401327967643738,1.0,0.0,0.0,3.449561834335327,3.4495837688446045,7.94001266513078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.6875,0.0,1309.9793701171875,1895.4371337890625,0.0,3773.652099609375,0.8566925525665283,1.0,0.0,3.0,1.0,0.0
18107640,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9185357689857484,0.4831359684467315,0.4364271461963653,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.6839469075202942,0.5941302180290222,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9133567810058594,0.4770025014877319,0.3344511389732361,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8697330951690674,0.4127652645111084,0.3931076526641845,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7333816885948181,0.2426815927028656,1.1056513786315918,284.8754272460937,284.95001220703125,300.89617919921875,292.6506042480469,298.2893981933594,297.2884216308594,284.87725830078125,1.0,0.6374876499176025,0.3716425597667694,0.3716425597667694,1.0,1.0,-3.4391844272613525,0.9529200792312622,2.486264228820801,0.1815619468688964,0.8710595965385437,0.8710595965385437,0.0,171.81698608398438,142.0,58731.82421875,0.0,3327.96875,1.0,278.85858154296875,282.9239196777344,295.6671142578125,299.4877319335937,293.1499938964844,293.1499938964844,279.1499938964844,39385.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401327967643738,1.0,0.0,0.0,3.449561834335327,3.4495837688446045,7.94001266513078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.6875,0.0,1309.9793701171875,1895.4371337890625,0.0,3773.652099609375,0.8566925525665283,1.0,0.0,3.0,1.0,0.0
18107700,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.926134705543518,0.4829321801662445,0.4357788860797882,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.6882946491241455,0.5807843208312988,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.922312319278717,0.4787535071372986,0.3353559672832489,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8764477372169495,0.4131720960140228,0.3931406140327453,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7385204434394836,0.242940679192543,1.1054664850234983,284.9907531738281,284.95001220703125,300.90545654296875,292.6452941894531,298.3019104003906,297.30450439453125,284.9925231933594,1.0,0.6327351331710815,0.3713566958904266,0.3713566958904266,1.0,1.0,-3.423257350921631,0.9468591809272766,2.476398229598999,0.1790639609098434,0.9427645802497864,0.9427645802497864,0.0,166.90554809570312,142.0,57683.35546875,0.0,3262.41552734375,1.0,279.0964660644531,283.0650329589844,295.6054992675781,299.2538146972656,293.1499938964844,293.1499938964844,279.1499938964844,35635.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93313866853714,1.0,0.0,0.0,3.466505765914917,3.466526985168457,8.018204766813142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.1904296875,0.0,1300.325439453125,1895.4371337890625,0.0,3709.87646484375,0.8589564561843872,1.0,0.0,3.0,1.0,0.0
18107760,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9353485703468324,0.4829231798648834,0.4355763792991638,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.6933800578117371,0.5659228563308716,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9329406023025512,0.4806826412677765,0.336535781621933,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8844568133354187,0.4137384295463562,0.3934567868709564,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7446931600570679,0.2433376908302307,1.1061891317367554,284.9855041503906,284.95001220703125,300.91461181640625,292.6402282714844,298.3182067871094,297.3247375488281,284.9842224121094,1.0,0.627845287322998,0.3713615536689758,0.3713615536689758,1.0,1.0,-3.407806873321533,0.9417706727981568,2.466036319732666,0.1774421334266662,0.9527433514595032,0.9527433514595032,0.0,161.6554412841797,145.0,57525.01953125,0.0,3196.536376953125,1.0,279.14141845703125,283.0644836425781,295.604736328125,299.2762145996094,293.1499938964844,293.1499938964844,278.8500061035156,34779.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295567274093628,1.0,0.0,0.0,3.5055060386657715,3.5055277347564697,8.199639864869823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.2333984375,0.0,1333.5762939453125,1895.4371337890625,0.0,3677.07763671875,0.8656027317047119,1.0,0.0,3.0,1.0,0.0
18107820,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9455438256263732,0.4817158579826355,0.4345703423023224,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.7029397487640381,0.5488070249557495,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9461844563484192,0.4836763739585876,0.3386100232601166,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8941193222999573,0.4141816794872284,0.393847644329071,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.752347469329834,0.2437879294157028,1.1076829433441162,284.8934020996094,284.95001220703125,300.9325866699219,292.6310119628906,298.34393310546875,297.354736328125,284.8948669433594,1.0,0.6227895021438599,0.3713712096214294,0.3713712096214294,1.0,1.0,-3.3907504081726074,0.9362375140190125,2.45451283454895,0.1754663586616516,0.8595630526542664,0.8595630526542664,0.0,155.77664184570312,148.0,57870.23828125,0.0,3123.998291015625,1.0,278.8596496582031,282.95635986328125,295.6410522460937,299.3968505859375,293.1499938964844,293.1499938964844,279.1499938964844,39175.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935146152973175,1.0,0.0,0.0,3.374385595321656,3.374406814575196,7.597710691698012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.658203125,0.0,1234.9852294921875,1895.4371337890625,0.0,3728.21875,0.840133547782898,1.0,0.0,3.0,1.0,0.0
18107880,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9455438256263732,0.4817158579826355,0.4345703423023224,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.7029397487640381,0.5488070249557495,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9461844563484192,0.4836763739585876,0.3386100232601166,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8941193222999573,0.4141816794872284,0.393847644329071,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.752347469329834,0.2437879294157028,1.1076829433441162,284.8934020996094,284.95001220703125,300.9325866699219,292.6310119628906,298.34393310546875,297.354736328125,284.8948669433594,1.0,0.6227895021438599,0.3713712096214294,0.3713712096214294,1.0,1.0,-3.3907504081726074,0.9362375140190125,2.45451283454895,0.1754663586616516,0.8595630526542664,0.8595630526542664,0.0,155.77664184570312,148.0,57870.23828125,0.0,3123.998291015625,1.0,278.8596496582031,282.95635986328125,295.6410522460937,299.3968505859375,293.1499938964844,293.1499938964844,279.1499938964844,39175.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935146152973175,1.0,0.0,0.0,3.374385595321656,3.374406814575196,7.597710691698012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.658203125,0.0,1234.9852294921875,1895.4371337890625,0.0,3728.21875,0.840133547782898,1.0,0.0,3.0,1.0,0.0
18107940,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9515987038612366,0.4817030131816864,0.4341664314270019,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.7123174071311951,0.5389400720596313,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.95506352186203,0.4876396059989929,0.3410865366458893,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9002900719642639,0.415297120809555,0.3945861756801605,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7574116587638855,0.2446773201227188,1.1104825735092163,285.005126953125,284.95001220703125,300.95001220703125,292.6229858398437,298.3715209960937,297.3865661621094,285.00469970703125,1.0,0.62058025598526,0.3713808953762054,0.3713808953762054,1.0,1.0,-3.385617256164551,0.9345954656600952,2.451021909713745,0.1748161911964416,0.9537217020988464,0.9537217020988464,0.0,152.66880798339844,168.0,57140.16796875,0.0,3094.571533203125,1.0,279.13995361328125,283.09014892578125,295.5922241210937,299.2281494140625,293.1499938964844,293.1499938964844,278.8500061035156,34112.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254620671272278,1.0,0.0,0.0,3.4575717449188232,3.457592725753784,7.976927918207366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.966796875,0.0,1280.6219482421875,1895.4371337890625,0.0,3639.47802734375,0.8545215129852295,1.0,0.0,3.0,1.0,0.0
18108000,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9515987038612366,0.4817030131816864,0.4341664314270019,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.7123174071311951,0.5389400720596313,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.95506352186203,0.4876396059989929,0.3410865366458893,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9002900719642639,0.415297120809555,0.3945861756801605,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7574116587638855,0.2446773201227188,1.1104825735092163,285.005126953125,284.95001220703125,300.95001220703125,292.6229858398437,298.3715209960937,297.3865661621094,285.00469970703125,1.0,0.62058025598526,0.3713808953762054,0.3713808953762054,1.0,1.0,-3.385617256164551,0.9345954656600952,2.451021909713745,0.1748161911964416,0.9537217020988464,0.9537217020988464,0.0,152.66880798339844,168.0,57140.16796875,0.0,3094.571533203125,1.0,279.13995361328125,283.09014892578125,295.5922241210937,299.2281494140625,293.1499938964844,293.1499938964844,278.8500061035156,34112.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254620671272278,1.0,0.0,0.0,3.4575717449188232,3.457592725753784,7.976927918207366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.966796875,0.0,1280.6219482421875,1895.4371337890625,0.0,3639.47802734375,0.8545215129852295,1.0,0.0,3.0,1.0,0.0
18108060,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9437780976295472,0.4806002974510193,0.4335790872573852,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.7186521887779236,0.5502781271934509,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9503360390663148,0.4908177256584167,0.34354367852211,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.89449542760849,0.4158147275447845,0.3953872323036194,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7531084418296814,0.2452228665351867,1.1141369342803955,284.9141540527344,284.95001220703125,300.9665832519531,292.6153259277344,298.38311767578125,297.3954467773437,284.91583251953125,1.0,0.6263134479522705,0.3712361454963684,0.3712361454963684,1.0,1.0,-3.40682339668274,0.9411312937736512,2.465692043304444,0.1761747300624847,0.8762627840042114,0.8762627840042114,0.0,156.89149475097656,188.0,58143.14453125,0.0,3166.666748046875,1.0,278.8598022460937,282.97052001953125,295.6382751464844,299.39849853515625,293.1499938964844,293.1499938964844,279.1499938964844,37843.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335946440696716,1.0,0.0,0.0,3.379393577575684,3.3794145584106445,7.62027866585413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.40283203125,0.0,1230.56103515625,1895.4371337890625,0.0,3714.04541015625,0.8401487469673157,1.0,0.0,3.0,1.0,0.0
18108120,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9437780976295472,0.4806002974510193,0.4335790872573852,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.7186521887779236,0.5502781271934509,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9503360390663148,0.4908177256584167,0.34354367852211,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.89449542760849,0.4158147275447845,0.3953872323036194,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7531084418296814,0.2452228665351867,1.1141369342803955,284.9141540527344,284.95001220703125,300.9665832519531,292.6153259277344,298.38311767578125,297.3954467773437,284.91583251953125,1.0,0.6263134479522705,0.3712361454963684,0.3712361454963684,1.0,1.0,-3.40682339668274,0.9411312937736512,2.465692043304444,0.1761747300624847,0.8762627840042114,0.8762627840042114,0.0,156.89149475097656,188.0,58143.14453125,0.0,3166.666748046875,1.0,278.8598022460937,282.97052001953125,295.6382751464844,299.39849853515625,293.1499938964844,293.1499938964844,279.1499938964844,37843.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335946440696716,1.0,0.0,0.0,3.379393577575684,3.3794145584106445,7.62027866585413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.40283203125,0.0,1230.56103515625,1895.4371337890625,0.0,3714.04541015625,0.8401487469673157,1.0,0.0,3.0,1.0,0.0
18108180,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9290528297424316,0.4806173741817474,0.4335430264472961,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9990000128746032,0.7216453552246094,0.5731589794158936,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9385243058204652,0.4945681691169739,0.3461438715457916,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8828912973403931,0.4168526232242584,0.396425724029541,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7442517876625061,0.2459646314382553,1.1182307004928589,285.0379943847656,284.95001220703125,300.9808044433594,292.6078186035156,298.3861083984375,297.39208984375,285.0381774902344,1.0,0.6360476613044739,0.3711029887199402,0.3711029887199402,1.0,1.0,-3.4435782432556152,0.952736496925354,2.490841627120972,0.1793006807565689,0.9906866550445556,0.9906866550445556,0.0,165.4031524658203,188.0,57951.3828125,0.0,3300.58349609375,1.0,279.1370849609375,283.1063232421875,295.590576171875,299.2619934082031,293.1499938964844,293.1499938964844,279.1499938964844,33097.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273098707199096,1.0,0.0,0.0,3.4892172813415527,3.4892382621765137,8.123615202748624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.2275390625,0.0,1305.015380859375,1895.4371337890625,0.0,3656.458740234375,0.8609217405319214,1.0,0.0,3.0,1.0,0.0
18108240,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9276127815246582,0.4806149899959564,0.4335829317569732,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9990000128746032,0.7217666506767273,0.5754979848861694,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9373207092285156,0.4948942959308624,0.3463987708091736,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8817593455314636,0.4169471561908722,0.3965490162372589,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.743391752243042,0.2460295408964157,1.1186790466308594,285.0375671386719,284.95001220703125,300.98199462890625,292.6071472167969,298.3858337402344,297.3910827636719,285.0376281738281,1.0,0.6370536088943481,0.3710913956165313,0.3710913956165313,1.0,1.0,-3.447432279586792,0.9539583325386048,2.493474006652832,0.1796457320451736,0.9950971007347108,0.9950971007347108,0.0,166.29510498046875,208.0,58024.87109375,0.0,3314.77685546875,1.0,279.1401672363281,283.1047668457031,295.59356689453125,299.27325439453125,293.1499938964844,293.1499938964844,278.8500061035156,33062.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927424430847168,1.0,0.0,0.0,3.4984023571014404,3.4984235763549805,8.166440466084168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.3740234375,0.0,1314.0367431640625,1895.4371337890625,0.0,3657.51123046875,0.8629809617996216,1.0,0.0,3.0,1.0,0.0
18108300,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9177273511886596,0.4801335036754608,0.433637410402298,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.721642017364502,0.591684877872467,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9288259148597716,0.4965646862983703,0.3478810489177704,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8740000128746033,0.417260468006134,0.3972221910953522,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7374941110610962,0.2462457418441772,1.1211854219436646,284.9188842773437,284.95001220703125,300.9892883300781,292.6028747558594,298.3795166015625,297.3782043457031,284.9152526855469,1.0,0.6437634825706482,0.371019035577774,0.371019035577774,1.0,1.0,-3.4725711345672607,0.961927592754364,2.510643482208252,0.1819404512643814,0.9267390370368958,0.9267390370368958,0.0,172.48655700683594,208.0,59367.9921875,0.0,3410.291259765625,1.0,278.90087890625,282.9518127441406,295.647705078125,299.5115966796875,293.1499938964844,293.1499938964844,278.8500061035156,35210.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349876642227172,1.0,0.0,0.0,3.513167142868042,3.51318883895874,8.235517725552199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.6220703125,0.0,1344.50439453125,1895.4371337890625,0.0,3726.772216796875,0.8665687441825867,1.0,0.0,3.0,1.0,0.0
18108360,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9067510962486268,0.4793547987937927,0.4332263469696045,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.7203168869018555,0.6104576587677002,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9188488125801086,0.4979862868785858,0.3490802347660064,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.865166187286377,0.4173414707183838,0.3975984156131744,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7307159900665283,0.24625825881958,1.122696042060852,284.92156982421875,284.95001220703125,300.99627685546875,292.5984802246094,298.3668212890625,297.3583984375,284.9231872558594,1.0,0.6510268449783325,0.3704683780670166,0.3704683780670166,1.0,1.0,-3.498366355895996,0.9687256217002868,2.529640913009644,0.1829317361116409,0.91690331697464,0.91690331697464,0.0,179.7001495361328,228.0,59620.82421875,0.0,3514.796142578125,1.0,278.85870361328125,282.9494323730469,295.6407470703125,299.4884338378906,293.1499938964844,293.1499938964844,278.54998779296875,36556.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393907785415648,1.0,0.0,0.0,3.4825596809387207,3.482581377029419,8.092644065982313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.16015625,0.0,1323.0211181640625,1895.4371337890625,0.0,3766.903564453125,0.8619128465652466,1.0,0.0,3.0,1.0,0.0
18108420,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8859516382217407,0.4778257012367248,0.4323149919509887,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.7150295972824097,0.651573657989502,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8994603753089905,0.5008108615875244,0.3514043390750885,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8473495841026306,0.4173914492130279,0.3981844782829284,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7163575291633606,0.2460524588823318,1.1245895624160769,284.9010925292969,284.95001220703125,301.0094299316406,292.5892944335937,298.33477783203125,297.310302734375,284.9032897949219,1.0,0.6666911840438843,0.3693670630455017,0.3693670630455017,1.0,1.0,-3.552501678466797,0.9828628301620485,2.569638729095459,0.1848711371421814,0.855847179889679,0.855847179889679,0.0,196.078842163086,246.0,60562.42578125,0.0,3746.34814453125,1.0,278.5606384277344,282.8957824707031,295.6244506835937,299.54840087890625,293.1499938964844,293.1499938964844,278.8500061035156,39035.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490101933479308,1.0,0.0,0.0,3.3369503021240234,3.3369710445404053,7.430068080793717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.2109375,0.0,1198.5386962890625,1895.4371337890625,0.0,3854.041015625,0.8319723010063171,1.0,0.0,3.0,1.0,0.0
18108480,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8859516382217407,0.4778257012367248,0.4323149919509887,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.7150295972824097,0.651573657989502,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8994603753089905,0.5008108615875244,0.3514043390750885,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8473495841026306,0.4173914492130279,0.3981844782829284,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7163575291633606,0.2460524588823318,1.1245895624160769,284.9010925292969,284.95001220703125,301.0094299316406,292.5892944335937,298.33477783203125,297.310302734375,284.9032897949219,1.0,0.6666911840438843,0.3693670630455017,0.3693670630455017,1.0,1.0,-3.552501678466797,0.9828628301620485,2.569638729095459,0.1848711371421814,0.855847179889679,0.855847179889679,0.0,196.078842163086,246.0,60562.42578125,0.0,3746.34814453125,1.0,278.5606384277344,282.8957824707031,295.6244506835937,299.54840087890625,293.1499938964844,293.1499938964844,278.8500061035156,39035.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490101933479308,1.0,0.0,0.0,3.3369503021240234,3.3369710445404053,7.430068080793717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.2109375,0.0,1198.5386962890625,1895.4371337890625,0.0,3854.041015625,0.8319723010063171,1.0,0.0,3.0,1.0,0.0
18108540,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8645825982093811,0.4776539802551269,0.4326057136058807,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9901096224784852,0.7093271017074585,0.6734722852706909,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8799083828926086,0.5047429203987122,0.3544971942901611,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8290363550186157,0.4182752668857574,0.3995473384857178,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6994103789329529,0.2462529093027115,1.1283899545669556,285.0164489746094,284.95001220703125,301.0214233398437,292.5796813964844,298.3106384277344,297.2745361328125,285.0158386230469,1.0,0.681745171546936,0.3682657480239868,0.3682657480239868,1.0,1.0,-3.592409372329712,0.9922932386398317,2.60011625289917,0.1852666437625885,0.9615331888198853,0.9615331888198853,0.0,215.7750396728516,264.0,60362.203125,0.0,3964.45751953125,1.0,278.8397216796875,283.0243835449219,295.5684814453125,299.4032897949219,293.1499938964844,293.1499938964844,278.54998779296875,33523.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943074107170105,1.0,0.0,0.0,3.448011636734009,3.44803237915039,7.932877679195371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.318359375,0.0,1266.995849609375,1895.4371337890625,0.0,3800.359619140625,0.8519056439399719,1.0,0.0,3.0,1.0,0.0
18108600,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8645825982093811,0.4776539802551269,0.4326057136058807,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9901096224784852,0.7093271017074585,0.6734722852706909,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8799083828926086,0.5047429203987122,0.3544971942901611,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8290363550186157,0.4182752668857574,0.3995473384857178,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6994103789329529,0.2462529093027115,1.1283899545669556,285.0164489746094,284.95001220703125,301.0214233398437,292.5796813964844,298.3106384277344,297.2745361328125,285.0158386230469,1.0,0.681745171546936,0.3682657480239868,0.3682657480239868,1.0,1.0,-3.592409372329712,0.9922932386398317,2.60011625289917,0.1852666437625885,0.9615331888198853,0.9615331888198853,0.0,215.7750396728516,264.0,60362.203125,0.0,3964.45751953125,1.0,278.8397216796875,283.0243835449219,295.5684814453125,299.4032897949219,293.1499938964844,293.1499938964844,278.54998779296875,33523.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943074107170105,1.0,0.0,0.0,3.448011636734009,3.44803237915039,7.932877679195371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.318359375,0.0,1266.995849609375,1895.4371337890625,0.0,3800.359619140625,0.8519056439399719,1.0,0.0,3.0,1.0,0.0
18108660,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8417322039604187,0.4759481549263,0.4323192536830902,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9647693037986756,0.7063741087913513,0.6709823608398438,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8583446741104126,0.50745689868927,0.3572822213172912,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8085181713104248,0.4182390570640564,0.4006891250610351,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6800395250320435,0.245859757065773,1.1317874193191528,284.90460205078125,284.95001220703125,301.03228759765625,292.5696105957031,298.2929077148437,297.251953125,284.90582275390625,1.0,0.693552553653717,0.3668880760669708,0.3668880760669708,1.0,1.0,-3.5946643352508545,0.9886817336082458,2.605982542037964,0.1819890439510345,0.8711466789245605,0.8711466789245605,0.0,239.3288116455078,267.0,61094.7421875,0.0,4118.486328125,1.0,278.5590209960937,282.888427734375,295.60028076171875,299.55810546875,293.1499938964844,293.1499938964844,278.8500061035156,38042.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526915550231934,1.0,0.0,0.0,3.3716013431549072,3.371622323989868,7.585177854707581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.3984375,0.0,1224.490478515625,1895.4371337890625,0.0,3887.177001953125,0.8383042812347412,1.0,0.0,3.0,1.0,0.0
18108720,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8417322039604187,0.4759481549263,0.4323192536830902,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9647693037986756,0.7063741087913513,0.6709823608398438,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8583446741104126,0.50745689868927,0.3572822213172912,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8085181713104248,0.4182390570640564,0.4006891250610351,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6800395250320435,0.245859757065773,1.1317874193191528,284.90460205078125,284.95001220703125,301.03228759765625,292.5696105957031,298.2929077148437,297.251953125,284.90582275390625,1.0,0.693552553653717,0.3668880760669708,0.3668880760669708,1.0,1.0,-3.5946643352508545,0.9886817336082458,2.605982542037964,0.1819890439510345,0.8711466789245605,0.8711466789245605,0.0,239.3288116455078,267.0,61094.7421875,0.0,4118.486328125,1.0,278.5590209960937,282.888427734375,295.60028076171875,299.55810546875,293.1499938964844,293.1499938964844,278.8500061035156,38042.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526915550231934,1.0,0.0,0.0,3.3716013431549072,3.371622323989868,7.585177854707581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.3984375,0.0,1224.490478515625,1895.4371337890625,0.0,3887.177001953125,0.8383042812347412,1.0,0.0,3.0,1.0,0.0
18108780,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8311272859573364,0.4753260612487793,0.4319430589675903,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9513213634490968,0.7063758373260498,0.6708672642707825,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8494227528572083,0.511073112487793,0.3599594831466675,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7982243299484253,0.4187887609004974,0.4015060067176819,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6709303855895996,0.2458481639623642,1.1334431171417236,285.00390625,284.95001220703125,301.0419921875,292.55914306640625,298.2894897460937,297.2493896484375,285.00323486328125,1.0,0.7003245949745178,0.3655104041099548,0.3655104041099548,1.0,1.0,-3.600262403488159,0.9861456751823424,2.614116668701172,0.1780723482370376,0.9598188996315002,0.9598188996315002,0.0,252.3495178222656,255.0,60426.84765625,0.0,4213.33349609375,1.0,278.8399353027344,283.0111389160156,295.5423278808594,299.3866882324219,293.1499938964844,293.1499938964844,278.54998779296875,33863.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459112286567688,1.0,0.0,0.0,3.4631235599517822,3.463144540786743,8.002566005416156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.6328125,0.0,1284.3626708984375,1895.4371337890625,0.0,3826.053466796875,0.8555334806442261,1.0,0.0,3.0,1.0,0.0
18108840,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8311272859573364,0.4753260612487793,0.4319430589675903,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9513213634490968,0.7063758373260498,0.6708672642707825,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8494227528572083,0.511073112487793,0.3599594831466675,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7982243299484253,0.4187887609004974,0.4015060067176819,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6709303855895996,0.2458481639623642,1.1334431171417236,285.00390625,284.95001220703125,301.0419921875,292.55914306640625,298.2894897460937,297.2493896484375,285.00323486328125,1.0,0.7003245949745178,0.3655104041099548,0.3655104041099548,1.0,1.0,-3.600262403488159,0.9861456751823424,2.614116668701172,0.1780723482370376,0.9598188996315002,0.9598188996315002,0.0,252.3495178222656,255.0,60426.84765625,0.0,4213.33349609375,1.0,278.8399353027344,283.0111389160156,295.5423278808594,299.3866882324219,293.1499938964844,293.1499938964844,278.54998779296875,33863.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459112286567688,1.0,0.0,0.0,3.4631235599517822,3.463144540786743,8.002566005416156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.6328125,0.0,1284.3626708984375,1895.4371337890625,0.0,3826.053466796875,0.8555334806442261,1.0,0.0,3.0,1.0,0.0
18108900,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8297444581985474,0.4745901823043823,0.4316125810146332,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9497871994972228,0.7062180042266846,0.6710027456283569,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8491045236587524,0.5125495195388794,0.3611951470375061,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7971570491790771,0.4188414514064789,0.4017842411994934,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6699071526527405,0.2457448542118072,1.1337180137634275,284.8849182128906,284.95001220703125,301.0464172363281,292.55377197265625,298.285888671875,297.245849609375,284.8825378417969,1.0,0.7010393142700195,0.364821583032608,0.364821583032608,1.0,1.0,-3.6021902561187744,0.984585702419281,2.6176044940948486,0.1761756539344787,0.8791020512580872,0.8791020512580872,0.0,253.99221801757807,255.0,61312.73828125,0.0,4228.57470703125,1.0,278.60260009765625,282.86767578125,295.5873107910156,299.5921936035156,293.1499938964844,293.1499938964844,278.54998779296875,36992.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519546627998352,1.0,0.0,0.0,3.442605495452881,3.442626953125,7.908021188995917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.98828125,0.0,1286.15966796875,1895.4371337890625,0.0,3880.55419921875,0.851625919342041,1.0,0.0,3.0,1.0,0.0
18108960,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8294407725334167,0.473713606595993,0.4308165609836578,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9498724937438964,0.705935001373291,0.6707183122634888,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8499899506568909,0.5139082074165344,0.3621251583099365,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7972949743270874,0.4187601506710052,0.4017185568809509,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6698936223983765,0.2455556243658065,1.1328959465026855,284.8990783691406,284.95001220703125,301.0505676269531,292.5483093261719,298.28240966796875,297.24102783203125,284.9005432128906,1.0,0.700613796710968,0.3645422756671905,0.3645422756671905,1.0,1.0,-3.600945234298706,0.9832238554954528,2.6177213191986084,0.1751140803098678,0.8681666254997253,0.8681666254997253,0.0,253.70884704589844,243.0,61074.7265625,0.0,4223.52001953125,1.0,278.5591125488281,282.8836669921875,295.5733337402344,299.53094482421875,293.1499938964844,293.1499938964844,278.8500061035156,38371.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542826414108276,1.0,0.0,0.0,3.373829364776612,3.3738503456115723,7.595206170663005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.3125,0.0,1228.893310546875,1895.4371337890625,0.0,3901.46044921875,0.8391277194023132,1.0,0.0,3.0,1.0,0.0
18109020,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8333031535148621,0.473310649394989,0.4299356639385223,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9558592438697816,0.7067720293998718,0.6709237098693848,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8564599752426147,0.51781165599823,0.3644446730613708,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8020803332328796,0.4194307923316955,0.4019073247909546,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.673713207244873,0.2457591593265533,1.1319724321365356,285.0003356933594,284.95001220703125,301.0580139160156,292.5370788574219,298.2850646972656,297.24432373046875,284.9997253417969,1.0,0.6978837847709656,0.3639837205410003,0.3639837205410003,1.0,1.0,-3.602030038833618,0.981815218925476,2.6202147006988525,0.1732857078313827,0.9553441405296326,0.9553441405296326,0.0,248.1089782714844,231.0,60346.75,0.0,4191.9814453125,1.0,278.8399353027344,283.0090637207031,295.5167541503906,299.3562927246094,293.1499938964844,293.1499938964844,278.54998779296875,34029.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468026757240297,1.0,0.0,0.0,3.460078477859497,3.460099458694458,7.988499532984861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.1220703125,0.0,1282.5211181640625,1895.4371337890625,0.0,3834.113037109375,0.8549826741218567,1.0,0.0,3.0,1.0,0.0
18109080,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8333031535148621,0.473310649394989,0.4299356639385223,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9558592438697816,0.7067720293998718,0.6709237098693848,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8564599752426147,0.51781165599823,0.3644446730613708,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8020803332328796,0.4194307923316955,0.4019073247909546,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.673713207244873,0.2457591593265533,1.1319724321365356,285.0003356933594,284.95001220703125,301.0580139160156,292.5370788574219,298.2850646972656,297.24432373046875,284.9997253417969,1.0,0.6978837847709656,0.3639837205410003,0.3639837205410003,1.0,1.0,-3.602030038833618,0.981815218925476,2.6202147006988525,0.1732857078313827,0.9553441405296326,0.9553441405296326,0.0,248.1089782714844,231.0,60346.75,0.0,4191.9814453125,1.0,278.8399353027344,283.0090637207031,295.5167541503906,299.3562927246094,293.1499938964844,293.1499938964844,278.54998779296875,34029.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468026757240297,1.0,0.0,0.0,3.460078477859497,3.460099458694458,7.988499532984861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.1220703125,0.0,1282.5211181640625,1895.4371337890625,0.0,3834.113037109375,0.8549826741218567,1.0,0.0,3.0,1.0,0.0
18109140,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8393386006355286,0.4719145894050598,0.4286355376243591,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9645074605941772,0.7066333889961243,0.6707614064216614,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8654987215995789,0.5209507346153259,0.3665355443954468,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8091747760772705,0.4195343255996704,0.4018596410751343,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6796895265579224,0.245708167552948,1.130682349205017,284.9006652832031,284.95001220703125,301.0643005371094,292.5255126953125,298.28143310546875,297.2396545410156,284.9016418457031,1.0,0.6935716867446899,0.3634251654148102,0.3634251654148102,1.0,1.0,-3.6011857986450195,0.9797811508178712,2.6214046478271484,0.1714792102575302,0.866217315196991,0.866217315196991,0.0,239.77218627929688,219.0,60977.21484375,0.0,4138.46923828125,1.0,278.5598449707031,282.8865966796875,295.5478210449219,299.4980773925781,293.1499938964844,293.1499938964844,278.8500061035156,38316.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954741358757019,1.0,0.0,0.0,3.3673083782196045,3.3673291206359863,7.565873261228262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.263671875,0.0,1222.2928466796875,1895.4371337890625,0.0,3905.57373046875,0.8377212882041931,1.0,0.0,3.0,1.0,0.0
