time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109200,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8393386006355286,0.4719145894050598,0.4286355376243591,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9645074605941772,0.7066333889961243,0.6707614064216614,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8654987215995789,0.5209507346153259,0.3665355443954468,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8091747760772705,0.4195343255996704,0.4018596410751343,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6796895265579224,0.245708167552948,1.130682349205017,284.9006652832031,284.95001220703125,301.0643005371094,292.5255126953125,298.28143310546875,297.2396545410156,284.9016418457031,1.0,0.6935716867446899,0.3634251654148102,0.3634251654148102,1.0,1.0,-3.6011857986450195,0.9797811508178712,2.6214046478271484,0.1714792102575302,0.866217315196991,0.866217315196991,0.0,239.77218627929688,219.0,60977.21484375,0.0,4138.46923828125,1.0,278.5598449707031,282.8865966796875,295.5478210449219,299.4980773925781,293.1499938964844,293.1499938964844,278.8500061035156,38316.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954741358757019,1.0,0.0,0.0,3.3673083782196045,3.3673291206359863,7.565873261228262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.263671875,0.0,1222.2928466796875,1895.4371337890625,0.0,3905.57373046875,0.8377212882041931,1.0,0.0,3.0,1.0,0.0
18109260,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8482320308685303,0.4716681838035583,0.427734225988388,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9756883978843688,0.7075667381286621,0.6709073185920715,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8777315020561218,0.5250915884971619,0.3688974976539612,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8184875249862671,0.4203099906444549,0.4019660651683807,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6880882978439331,0.2461041510105133,1.129787802696228,285.0007629394531,284.95001220703125,301.0694274902344,292.5136413574219,298.284912109375,297.2450866699219,285.0001525878906,1.0,0.6884706020355225,0.3628448843955993,0.3628448843955993,1.0,1.0,-3.602160692214966,0.9782692193984984,2.6238913536071777,0.1695504039525985,0.9529832005500792,0.9529832005500792,0.0,229.2452087402344,207.0,60246.84375,0.0,4076.30078125,1.0,278.83990478515625,283.0111083984375,295.4925842285156,299.3253173828125,293.1499938964844,293.1499938964844,278.54998779296875,34028.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471619725227356,1.0,0.0,0.0,3.452635765075684,3.452656507492065,7.954168950163876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.3037109375,0.0,1275.1331787109375,1895.4371337890625,0.0,3837.359130859375,0.8533040285110474,1.0,0.0,3.0,1.0,0.0
18109320,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8482320308685303,0.4716681838035583,0.427734225988388,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9756883978843688,0.7075667381286621,0.6709073185920715,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8777315020561218,0.5250915884971619,0.3688974976539612,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8184875249862671,0.4203099906444549,0.4019660651683807,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6880882978439331,0.2461041510105133,1.129787802696228,285.0007629394531,284.95001220703125,301.0694274902344,292.5136413574219,298.284912109375,297.2450866699219,285.0001525878906,1.0,0.6884706020355225,0.3628448843955993,0.3628448843955993,1.0,1.0,-3.602160692214966,0.9782692193984984,2.6238913536071777,0.1695504039525985,0.9529832005500792,0.9529832005500792,0.0,229.2452087402344,207.0,60246.84375,0.0,4076.30078125,1.0,278.83990478515625,283.0111083984375,295.4925842285156,299.3253173828125,293.1499938964844,293.1499938964844,278.54998779296875,34028.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471619725227356,1.0,0.0,0.0,3.452635765075684,3.452656507492065,7.954168950163876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.3037109375,0.0,1275.1331787109375,1895.4371337890625,0.0,3837.359130859375,0.8533040285110474,1.0,0.0,3.0,1.0,0.0
18109380,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8581737279891968,0.4703905880451202,0.4264518618583679,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9867926836013794,0.707444965839386,0.6706746220588684,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8912327885627747,0.5283916592597961,0.3710362315177917,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8284363150596619,0.4204899668693542,0.4018968343734741,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6974443197250366,0.2461868226528167,1.1286848783493042,284.90185546875,284.95001220703125,301.07342529296875,292.5014953613281,298.2815856933594,297.24176025390625,284.9028015136719,1.0,0.6829437613487244,0.3622645735740661,0.3622645735740661,1.0,1.0,-3.6015098094940186,0.9762271642684937,2.6252827644348145,0.1676757186651229,0.8649837970733643,0.8649837970733643,0.0,218.40391540527344,195.0,60882.328125,0.0,4007.9130859375,1.0,278.5599060058594,282.8893127441406,295.5238037109375,299.4676513671875,293.1499938964844,293.1499938964844,278.8500061035156,38295.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551116228103638,1.0,0.0,0.0,3.3600873947143555,3.3601083755493164,7.533459438491263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.865234375,0.0,1215.28515625,1895.4371337890625,0.0,3908.892578125,0.8361048698425293,1.0,0.0,3.0,1.0,0.0
18109440,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8581737279891968,0.4703905880451202,0.4264518618583679,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9867926836013794,0.707444965839386,0.6706746220588684,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8912327885627747,0.5283916592597961,0.3710362315177917,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8284363150596619,0.4204899668693542,0.4018968343734741,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6974443197250366,0.2461868226528167,1.1286848783493042,284.90185546875,284.95001220703125,301.07342529296875,292.5014953613281,298.2815856933594,297.24176025390625,284.9028015136719,1.0,0.6829437613487244,0.3622645735740661,0.3622645735740661,1.0,1.0,-3.6015098094940186,0.9762271642684937,2.6252827644348145,0.1676757186651229,0.8649837970733643,0.8649837970733643,0.0,218.40391540527344,195.0,60882.328125,0.0,4007.9130859375,1.0,278.5599060058594,282.8893127441406,295.5238037109375,299.4676513671875,293.1499938964844,293.1499938964844,278.8500061035156,38295.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551116228103638,1.0,0.0,0.0,3.3600873947143555,3.3601083755493164,7.533459438491263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.865234375,0.0,1215.28515625,1895.4371337890625,0.0,3908.892578125,0.8361048698425293,1.0,0.0,3.0,1.0,0.0
18109500,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8638831973075867,0.4702243506908417,0.4258249402046203,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9924391508102416,0.707800030708313,0.6705105304718018,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8987537026405334,0.5304511189460754,0.3721167743206024,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8339625597000122,0.4208295345306396,0.4018232524394989,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.702631413936615,0.2463718801736831,1.1279581785202026,285.00762939453125,284.95001220703125,301.07501220703125,292.49530029296875,298.2826232910156,297.2439270019531,285.0090637207031,1.0,0.6800309419631958,0.3619744479656219,0.3619744479656219,1.0,1.0,-3.60088849067688,0.9751182198524476,2.625770092010498,0.1665806919336319,0.9371978640556335,0.9371978640556335,0.0,212.7298126220703,195.0,60072.17578125,0.0,3971.414306640625,1.0,278.7947082519531,283.01739501953125,295.4671936035156,299.2554931640625,293.1499938964844,293.1499938964844,278.8500061035156,34741.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949616551399231,1.0,0.0,0.0,3.393929481506348,3.3939499855041504,7.68597487876832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.0888671875,0.0,1222.9571533203125,1895.4371337890625,0.0,3859.5068359375,0.8419427871704102,1.0,0.0,3.0,1.0,0.0
18109560,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8708676099777222,0.4702179729938507,0.4255723655223846,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9985883235931396,0.708351194858551,0.670651376247406,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9076667428016664,0.5326613783836365,0.3734514713287353,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8405594229698181,0.4213131666183471,0.4020016491413116,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7087674140930176,0.2466695755720138,1.127983808517456,285.001220703125,284.95001220703125,301.0762939453125,292.4890441894531,298.28497314453125,297.24786376953125,285.0002136230469,1.0,0.6772031784057617,0.3616966009140014,0.3616966009140014,1.0,1.0,-3.602581024169922,0.9747766852378844,2.6278042793273926,0.1657881140708923,0.9516599774360656,0.9516599774360656,0.0,206.64065551757807,183.0,60163.98046875,0.0,3938.367919921875,1.0,278.8408203125,283.0126037597656,295.4673156738281,299.2946472167969,293.1499938964844,293.1499938964844,278.54998779296875,33937.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475354552268982,1.0,0.0,0.0,3.447953701019287,3.447974443435669,7.932610515126726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.25,0.0,1269.86865234375,1895.4371337890625,0.0,3840.732666015625,0.8520097136497498,1.0,0.0,3.0,1.0,0.0
18109620,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8783819675445557,0.4688681066036224,0.4244364500045776,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.7098451852798462,0.656002938747406,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.919426202774048,0.535936713218689,0.3757358491420746,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8481459617614746,0.4214137196540832,0.4020681977272033,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.715418815612793,0.2467075437307357,1.1276627779006958,284.8904724121094,284.95001220703125,301.0780029296875,292.47637939453125,298.2821960449219,297.2476806640625,284.8922424316406,1.0,0.6696818470954895,0.3611409068107605,0.3611409068107605,1.0,1.0,-3.576659917831421,0.9646705985069276,2.6119892597198486,0.1644312739372253,0.8528721332550049,0.8528721332550049,0.0,198.94493103027344,171.0,60459.30859375,0.0,3834.85693359375,1.0,278.5599670410156,282.8851623535156,295.49676513671875,299.4229431152344,293.1499938964844,293.1499938964844,278.8500061035156,38848.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955250918865204,1.0,0.0,0.0,3.339345932006836,3.3393666744232178,7.440739864250645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.3642578125,0.0,1199.505615234375,1895.4371337890625,0.0,3910.14111328125,0.8317226767539978,1.0,0.0,3.0,1.0,0.0
18109680,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8783819675445557,0.4688681066036224,0.4244364500045776,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.7098451852798462,0.656002938747406,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.919426202774048,0.535936713218689,0.3757358491420746,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8481459617614746,0.4214137196540832,0.4020681977272033,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.715418815612793,0.2467075437307357,1.1276627779006958,284.8904724121094,284.95001220703125,301.0780029296875,292.47637939453125,298.2821960449219,297.2476806640625,284.8922424316406,1.0,0.6696818470954895,0.3611409068107605,0.3611409068107605,1.0,1.0,-3.576659917831421,0.9646705985069276,2.6119892597198486,0.1644312739372253,0.8528721332550049,0.8528721332550049,0.0,198.94493103027344,171.0,60459.30859375,0.0,3834.85693359375,1.0,278.5599670410156,282.8851623535156,295.49676513671875,299.4229431152344,293.1499938964844,293.1499938964844,278.8500061035156,38848.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955250918865204,1.0,0.0,0.0,3.339345932006836,3.3393666744232178,7.440739864250645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.3642578125,0.0,1199.505615234375,1895.4371337890625,0.0,3910.14111328125,0.8317226767539978,1.0,0.0,3.0,1.0,0.0
18109740,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8905897736549377,0.4685488939285278,0.423544704914093,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.7153375744819641,0.6286996006965637,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9370955228805542,0.5401276350021362,0.3781854510307312,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8600151538848877,0.4221000671386719,0.4021623134613037,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7249614000320435,0.2470741868019104,1.1270005702972412,284.9792175292969,284.95001220703125,301.0785827636719,292.4634704589844,298.2917175292969,297.2646179199219,284.9781494140625,1.0,0.6614040732383728,0.3605852127075195,0.3605852127075195,1.0,1.0,-3.5544419288635254,0.9560058116912842,2.598436117172241,0.1580522507429123,0.9227085709571838,0.9227085709571838,0.0,188.3587188720703,159.0,59303.953125,0.0,3704.464111328125,1.0,278.8395690917969,283.0064392089844,295.4349670410156,299.2186889648437,293.1499938964844,293.1499938964844,278.54998779296875,34734.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461763501167296,1.0,0.0,0.0,3.402155876159668,3.40217661857605,7.723279509264103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.171875,0.0,1230.816650390625,1895.4371337890625,0.0,3828.451171875,0.8423963785171509,1.0,0.0,3.0,1.0,0.0
18109800,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8905897736549377,0.4685488939285278,0.423544704914093,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.7153375744819641,0.6286996006965637,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9370955228805542,0.5401276350021362,0.3781854510307312,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8600151538848877,0.4221000671386719,0.4021623134613037,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7249614000320435,0.2470741868019104,1.1270005702972412,284.9792175292969,284.95001220703125,301.0785827636719,292.4634704589844,298.2917175292969,297.2646179199219,284.9781494140625,1.0,0.6614040732383728,0.3605852127075195,0.3605852127075195,1.0,1.0,-3.5544419288635254,0.9560058116912842,2.598436117172241,0.1580522507429123,0.9227085709571838,0.9227085709571838,0.0,188.3587188720703,159.0,59303.953125,0.0,3704.464111328125,1.0,278.8395690917969,283.0064392089844,295.4349670410156,299.2186889648437,293.1499938964844,293.1499938964844,278.54998779296875,34734.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461763501167296,1.0,0.0,0.0,3.402155876159668,3.40217661857605,7.723279509264103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.171875,0.0,1230.816650390625,1895.4371337890625,0.0,3828.451171875,0.8423963785171509,1.0,0.0,3.0,1.0,0.0
18109860,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9027525782585144,0.4672611057758331,0.4222948849201202,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.7224143743515015,0.602573812007904,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9542083144187928,0.543493390083313,0.3804118931293487,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8722151517868042,0.4222062528133392,0.4020880162715912,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7343347072601318,0.2471298724412918,1.1260918378829956,284.8927001953125,284.95001220703125,301.0780029296875,292.4503479003906,298.3040466308594,297.2847595214844,284.8932189941406,1.0,0.6519946455955505,0.3604088723659515,0.3604088723659515,1.0,1.0,-3.5230138301849365,0.9454506039619446,2.5775630474090576,0.1544975489377975,0.831911563873291,0.831911563873291,0.0,178.29249572753906,177.0,59224.24609375,0.0,3566.200927734375,1.0,278.5606994628906,282.90997314453125,295.4587707519531,299.3089904785156,293.1499938964844,293.1499938964844,278.8500061035156,39472.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513550996780396,1.0,0.0,0.0,3.253746032714844,3.2537660598754883,7.064160740810621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.27294921875,0.0,1125.199951171875,1895.4371337890625,0.0,3875.16162109375,0.8136141300201416,1.0,0.0,3.0,1.0,0.0
18109920,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9027525782585144,0.4672611057758331,0.4222948849201202,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.7224143743515015,0.602573812007904,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9542083144187928,0.543493390083313,0.3804118931293487,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8722151517868042,0.4222062528133392,0.4020880162715912,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7343347072601318,0.2471298724412918,1.1260918378829956,284.8927001953125,284.95001220703125,301.0780029296875,292.4503479003906,298.3040466308594,297.2847595214844,284.8932189941406,1.0,0.6519946455955505,0.3604088723659515,0.3604088723659515,1.0,1.0,-3.5230138301849365,0.9454506039619446,2.5775630474090576,0.1544975489377975,0.831911563873291,0.831911563873291,0.0,178.29249572753906,177.0,59224.24609375,0.0,3566.200927734375,1.0,278.5606994628906,282.90997314453125,295.4587707519531,299.3089904785156,293.1499938964844,293.1499938964844,278.8500061035156,39472.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513550996780396,1.0,0.0,0.0,3.253746032714844,3.2537660598754883,7.064160740810621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.27294921875,0.0,1125.199951171875,1895.4371337890625,0.0,3875.16162109375,0.8136141300201416,1.0,0.0,3.0,1.0,0.0
18109980,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.904466152191162,0.4671609699726105,0.4218906164169311,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.7300335168838501,0.5987187623977661,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9589414596557616,0.5479490756988525,0.3832643330097198,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8745062947273254,0.4230583608150482,0.4026337563991546,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7361333966255188,0.2477251440286636,1.127774953842163,284.9933166503906,284.95001220703125,301.0762939453125,292.43707275390625,298.3260192871094,297.31622314453125,284.99346923828125,1.0,0.6523246169090271,0.3602325618267059,0.3602325618267059,1.0,1.0,-3.523939609527588,0.9452351331710817,2.578704595565796,0.1532160937786102,0.9125317335128784,0.9125317335128784,0.0,177.0450439453125,195.0,58483.1015625,0.0,3561.01513671875,1.0,278.8387145996094,283.0357360839844,295.4036865234375,299.12286376953125,293.1499938964844,293.1499938964844,278.54998779296875,34341.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411237239837646,1.0,0.0,0.0,3.329895257949829,3.3299150466918945,7.398683692372288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.0673828125,0.0,1159.8946533203125,1895.4371337890625,0.0,3782.657470703125,0.8260619044303894,1.0,0.0,3.0,1.0,0.0
18110040,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.904466152191162,0.4671609699726105,0.4218906164169311,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.7300335168838501,0.5987187623977661,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9589414596557616,0.5479490756988525,0.3832643330097198,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8745062947273254,0.4230583608150482,0.4026337563991546,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7361333966255188,0.2477251440286636,1.127774953842163,284.9933166503906,284.95001220703125,301.0762939453125,292.43707275390625,298.3260192871094,297.31622314453125,284.99346923828125,1.0,0.6523246169090271,0.3602325618267059,0.3602325618267059,1.0,1.0,-3.523939609527588,0.9452351331710817,2.578704595565796,0.1532160937786102,0.9125317335128784,0.9125317335128784,0.0,177.0450439453125,195.0,58483.1015625,0.0,3561.01513671875,1.0,278.8387145996094,283.0357360839844,295.4036865234375,299.12286376953125,293.1499938964844,293.1499938964844,278.54998779296875,34341.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411237239837646,1.0,0.0,0.0,3.329895257949829,3.3299150466918945,7.398683692372288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.0673828125,0.0,1159.8946533203125,1895.4371337890625,0.0,3782.657470703125,0.8260619044303894,1.0,0.0,3.0,1.0,0.0
18110100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.901813268661499,0.4666948616504669,0.4217800498008728,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.7322295904159546,0.6036654710769653,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9574882388114928,0.5498237609863281,0.3847739398479461,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8723846673965454,0.4232672452926636,0.4030489325523376,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7345855236053467,0.2479189187288284,1.129380226135254,284.8935241699219,284.95001220703125,301.07501220703125,292.43035888671875,298.32940673828125,297.3210754394531,284.8930358886719,1.0,0.6548923850059509,0.3601443767547607,0.3601443767547607,1.0,1.0,-3.5339934825897217,0.9481561183929444,2.5858373641967773,0.1537127196788787,0.8440027236938477,0.8440027236938477,0.0,179.09085083007812,195.0,59352.72265625,0.0,3597.914306640625,1.0,278.60614013671875,282.9118957519531,295.4531555175781,299.3280639648437,293.1499938964844,293.1499938964844,278.54998779296875,37579.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463663101196288,1.0,0.0,0.0,3.2984039783477783,3.298424243927002,7.259404810611159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.4287109375,0.0,1152.927490234375,1895.4371337890625,0.0,3830.168701171875,0.8198970556259155,1.0,0.0,3.0,1.0,0.0
18110160,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.896959125995636,0.4661185145378113,0.4213572144508362,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9990000128746032,0.7332728505134583,0.6126062870025635,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9536105394363404,0.5516046285629272,0.3860758543014526,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.868242084980011,0.42336305975914,0.4032626450061798,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7314749956130981,0.2480150163173675,1.1304500102996826,284.9218139648437,284.95001220703125,301.07342529296875,292.4236145019531,298.3277282714844,297.319091796875,284.9232177734375,1.0,0.6586157083511353,0.3599969744682312,0.3599969744682312,1.0,1.0,-3.5473408699035645,0.9519429206848145,2.595398187637329,0.154355451464653,0.848569393157959,0.848569393157959,0.0,182.61001586914065,213.0,59372.96484375,0.0,3652.0654296875,1.0,278.5608825683594,282.9357604980469,295.4439392089844,299.28277587890625,293.1499938964844,293.1499938964844,278.8500061035156,37876.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485440850257874,1.0,0.0,0.0,3.24306321144104,3.2430827617645264,7.017850407464721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.28515625,0.0,1105.043212890625,1895.4371337890625,0.0,3849.836669921875,0.8099762797355652,1.0,0.0,3.0,1.0,0.0
18110220,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8852329850196838,0.4659964144229889,0.421324223279953,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.7335454821586609,0.6365171670913696,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9430303573608398,0.5561083555221558,0.3892622888088226,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8579543828964233,0.4242019951343536,0.4042025208473205,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7235584259033203,0.2485489100217819,1.133918285369873,285.0216064453125,284.95001220703125,301.0694274902344,292.4100341796875,298.32281494140625,297.3126220703125,285.0214538574219,1.0,0.6688134074211121,0.3597021400928497,0.3597021400928497,1.0,1.0,-3.5851826667785645,0.9629976153373718,2.622184991836548,0.1566219478845596,0.9481178522109984,0.9481178522109984,0.0,192.3500823974609,216.0,59324.30859375,0.0,3806.19921875,1.0,278.8388671875,283.0469055175781,295.3972473144531,299.1584167480469,293.1499938964844,293.1499938964844,278.54998779296875,33023.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426820278167723,1.0,0.0,0.0,3.369990348815918,3.3700103759765625,7.577930318802828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.7958984375,0.0,1188.2821044921875,1895.4371337890625,0.0,3796.803466796875,0.8339950442314148,1.0,0.0,3.0,1.0,0.0
18110280,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8852329850196838,0.4659964144229889,0.421324223279953,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.7335454821586609,0.6365171670913696,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9430303573608398,0.5561083555221558,0.3892622888088226,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8579543828964233,0.4242019951343536,0.4042025208473205,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7235584259033203,0.2485489100217819,1.133918285369873,285.0216064453125,284.95001220703125,301.0694274902344,292.4100341796875,298.32281494140625,297.3126220703125,285.0214538574219,1.0,0.6688134074211121,0.3597021400928497,0.3597021400928497,1.0,1.0,-3.5851826667785645,0.9629976153373718,2.622184991836548,0.1566219478845596,0.9481178522109984,0.9481178522109984,0.0,192.3500823974609,216.0,59324.30859375,0.0,3806.19921875,1.0,278.8388671875,283.0469055175781,295.3972473144531,299.1584167480469,293.1499938964844,293.1499938964844,278.54998779296875,33023.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426820278167723,1.0,0.0,0.0,3.369990348815918,3.3700103759765625,7.577930318802828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.7958984375,0.0,1188.2821044921875,1895.4371337890625,0.0,3796.803466796875,0.8339950442314148,1.0,0.0,3.0,1.0,0.0
18110340,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8758189678192139,0.4646588563919067,0.4206781685352325,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9990000128746032,0.7305152416229248,0.655820906162262,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9348186254501344,0.559519350528717,0.3920232951641083,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8500362038612366,0.424265056848526,0.4047502279281616,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7171564102172852,0.2485188543796539,1.1358444690704346,284.9185485839844,284.95001220703125,301.0643005371094,292.3963623046875,298.3022155761719,297.2857971191406,284.9193420410156,1.0,0.6763486266136169,0.3594073057174682,0.3594073057174682,1.0,1.0,-3.6139519214630127,0.9711309671401978,2.6428210735321045,0.1585249900817871,0.8713945746421814,0.8713945746421814,0.0,200.39454650878903,219.0,60523.734375,0.0,3929.327392578125,1.0,278.5604553222656,282.9104919433594,295.43408203125,299.345947265625,293.1499938964844,293.1499938964844,278.8500061035156,37100.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538170695304872,1.0,0.0,0.0,3.3253278732299805,3.325348138809204,7.378400823654374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.6005859375,0.0,1174.482421875,1895.4371337890625,0.0,3897.28369140625,0.8272965550422668,1.0,0.0,3.0,1.0,0.0
18110400,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8758189678192139,0.4646588563919067,0.4206781685352325,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9990000128746032,0.7305152416229248,0.655820906162262,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9348186254501344,0.559519350528717,0.3920232951641083,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8500362038612366,0.424265056848526,0.4047502279281616,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7171564102172852,0.2485188543796539,1.1358444690704346,284.9185485839844,284.95001220703125,301.0643005371094,292.3963623046875,298.3022155761719,297.2857971191406,284.9193420410156,1.0,0.6763486266136169,0.3594073057174682,0.3594073057174682,1.0,1.0,-3.6139519214630127,0.9711309671401978,2.6428210735321045,0.1585249900817871,0.8713945746421814,0.8713945746421814,0.0,200.39454650878903,219.0,60523.734375,0.0,3929.327392578125,1.0,278.5604553222656,282.9104919433594,295.43408203125,299.345947265625,293.1499938964844,293.1499938964844,278.8500061035156,37100.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538170695304872,1.0,0.0,0.0,3.3253278732299805,3.325348138809204,7.378400823654374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.6005859375,0.0,1174.482421875,1895.4371337890625,0.0,3897.28369140625,0.8272965550422668,1.0,0.0,3.0,1.0,0.0
18110460,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8691661357879639,0.4642762541770935,0.4202690124511719,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.7277529835700989,0.670177698135376,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9296692609786988,0.5638056397438049,0.3949498832225799,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8445437550544739,0.4248504638671875,0.4053185582160949,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7123762369155884,0.2487332820892334,1.137235403060913,285.0148620605469,284.95001220703125,301.0580139160156,292.382568359375,298.2879943847656,297.2719116210937,285.0141906738281,1.0,0.6823360919952393,0.3583180010318756,0.3583180010318756,1.0,1.0,-3.636610984802246,0.9748715758323668,2.661739587783813,0.15711510181427,0.9657159447669984,0.9657159447669984,0.0,206.55943298339844,222.0,60200.99609375,0.0,4026.574951171875,1.0,278.8396301269531,283.024169921875,295.3759765625,299.1996459960937,293.1499938964844,293.1499938964844,278.54998779296875,33227.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492297768592834,1.0,0.0,0.0,3.439417600631714,3.4394381046295166,7.893381734902505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.92578125,0.0,1256.461181640625,1895.4371337890625,0.0,3856.020751953125,0.8497021794319153,1.0,0.0,3.0,1.0,0.0
18110520,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8691661357879639,0.4642762541770935,0.4202690124511719,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.7277529835700989,0.670177698135376,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9296692609786988,0.5638056397438049,0.3949498832225799,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8445437550544739,0.4248504638671875,0.4053185582160949,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7123762369155884,0.2487332820892334,1.137235403060913,285.0148620605469,284.95001220703125,301.0580139160156,292.382568359375,298.2879943847656,297.2719116210937,285.0141906738281,1.0,0.6823360919952393,0.3583180010318756,0.3583180010318756,1.0,1.0,-3.636610984802246,0.9748715758323668,2.661739587783813,0.15711510181427,0.9657159447669984,0.9657159447669984,0.0,206.55943298339844,222.0,60200.99609375,0.0,4026.574951171875,1.0,278.8396301269531,283.024169921875,295.3759765625,299.1996459960937,293.1499938964844,293.1499938964844,278.54998779296875,33227.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492297768592834,1.0,0.0,0.0,3.439417600631714,3.4394381046295166,7.893381734902505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.92578125,0.0,1256.461181640625,1895.4371337890625,0.0,3856.020751953125,0.8497021794319153,1.0,0.0,3.0,1.0,0.0
18110580,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8633074760437012,0.4628207087516784,0.4194095730781555,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.7237492799758911,0.682404100894928,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.925460159778595,0.5671178698539734,0.3975605964660644,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8398840427398682,0.4247719645500183,0.4056231677532196,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7080824375152588,0.2485616654157638,1.1379034519195557,284.9075927734375,284.95001220703125,301.0505676269531,292.36871337890625,298.27008056640625,297.25396728515625,284.9086303710937,1.0,0.6872681975364685,0.3572287261486053,0.3572287261486053,1.0,1.0,-3.654612302780152,0.9770233631134032,2.677588939666748,0.1552559733390808,0.8790885806083679,0.8790885806083679,0.0,211.8834228515625,225.0,61245.8046875,0.0,4107.291015625,1.0,278.5598449707031,282.8873596191406,295.4040222167969,299.364501953125,293.1499938964844,293.1499938964844,278.8500061035156,37470.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597461223602296,1.0,0.0,0.0,3.381836175918579,3.38185715675354,7.631298899468675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.416015625,0.0,1230.32080078125,1895.4371337890625,0.0,3950.322265625,0.840199887752533,1.0,0.0,3.0,1.0,0.0
18110640,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8633074760437012,0.4628207087516784,0.4194095730781555,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.7237492799758911,0.682404100894928,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.925460159778595,0.5671178698539734,0.3975605964660644,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8398840427398682,0.4247719645500183,0.4056231677532196,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7080824375152588,0.2485616654157638,1.1379034519195557,284.9075927734375,284.95001220703125,301.0505676269531,292.36871337890625,298.27008056640625,297.25396728515625,284.9086303710937,1.0,0.6872681975364685,0.3572287261486053,0.3572287261486053,1.0,1.0,-3.654612302780152,0.9770233631134032,2.677588939666748,0.1552559733390808,0.8790885806083679,0.8790885806083679,0.0,211.8834228515625,225.0,61245.8046875,0.0,4107.291015625,1.0,278.5598449707031,282.8873596191406,295.4040222167969,299.364501953125,293.1499938964844,293.1499938964844,278.8500061035156,37470.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597461223602296,1.0,0.0,0.0,3.381836175918579,3.38185715675354,7.631298899468675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.416015625,0.0,1230.32080078125,1895.4371337890625,0.0,3950.322265625,0.840199887752533,1.0,0.0,3.0,1.0,0.0
18110700,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.859946072101593,0.4625305533409118,0.4189962744712829,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.998214840888977,0.7220624685287476,0.6847230792045593,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.922765016555786,0.5691861510276794,0.3988832831382751,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8371116518974304,0.424955815076828,0.4057409465312958,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7054431438446045,0.2485959380865097,1.138118028640747,285.01397705078125,284.95001220703125,301.0464172363281,292.3617858886719,298.26544189453125,297.25128173828125,285.01568603515625,1.0,0.689221203327179,0.3566840589046478,0.3566840589046478,1.0,1.0,-3.658893585205078,0.9766055345535278,2.68228816986084,0.1540074199438095,0.953629434108734,0.953629434108734,0.0,214.82167053222656,225.0,60516.875,0.0,4137.06298828125,1.0,278.795654296875,283.01470947265625,295.34539794921875,299.1579284667969,293.1499938964844,293.1499938964844,278.8500061035156,34302.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553678035736084,1.0,0.0,0.0,3.4217140674591064,3.4217348098754883,7.812333251422388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.0009765625,0.0,1246.73583984375,1895.4371337890625,0.0,3911.188232421875,0.8477660417556763,1.0,0.0,3.0,1.0,0.0
18110760,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8569835424423218,0.462388128042221,0.4189575314521789,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9952986836433412,0.7210742235183716,0.6836448311805725,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9204691052436828,0.5713976621627808,0.4004797637462616,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8346298933029175,0.4252724349498749,0.4061155617237091,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7030637264251709,0.2487215846776962,1.1390697956085205,285.0062561035156,284.95001220703125,301.0419921875,292.3548278808594,298.2636108398437,297.25213623046875,285.0050964355469,1.0,0.6908565759658813,0.3562901318073272,0.3562901318073272,1.0,1.0,-3.661078453063965,0.9759920835494996,2.685086250305176,0.1528287678956985,0.9692795276641846,0.9692795276641846,0.0,217.60272216796875,228.0,60650.5390625,0.0,4160.28466796875,1.0,278.8410339355469,283.0077819824219,295.34259033203125,299.1991882324219,293.1499938964844,293.1499938964844,278.54998779296875,33620.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541178941726683,1.0,0.0,0.0,3.480355262756348,3.4803762435913086,8.082402018771973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.603515625,0.0,1299.84619140625,1895.4371337890625,0.0,3899.982421875,0.8590565919876099,1.0,0.0,3.0,1.0,0.0
18110820,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.851064145565033,0.460860937833786,0.4180713295936584,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9896986484527588,0.7189023494720459,0.68183833360672,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9159870743751526,0.5746756792068481,0.4030968844890594,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8298186659812927,0.4251090586185455,0.4063721001148224,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6984118819236755,0.2484769821166992,1.1395858526229858,284.8971862792969,284.95001220703125,301.03228759765625,292.3409118652344,298.25347900390625,297.2453918457031,284.898193359375,1.0,0.6934322118759155,0.3555022478103637,0.3555022478103637,1.0,1.0,-3.6619231700897217,0.9737162590026855,2.688206911087036,0.1503793597221374,0.8745157718658447,0.8745157718658447,0.0,222.7346649169922,231.0,61375.66796875,0.0,4194.66357421875,1.0,278.55963134765625,282.8750915527344,295.36895751953125,299.3428955078125,293.1499938964844,293.1499938964844,278.8500061035156,38113.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632255434989928,1.0,0.0,0.0,3.398100137710572,3.398121356964112,7.704876452407916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.794921875,0.0,1250.451171875,1895.4371337890625,0.0,3981.2861328125,0.8443302512168884,1.0,0.0,3.0,1.0,0.0
18110880,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.851064145565033,0.460860937833786,0.4180713295936584,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9896986484527588,0.7189023494720459,0.68183833360672,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9159870743751526,0.5746756792068481,0.4030968844890594,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8298186659812927,0.4251090586185455,0.4063721001148224,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6984118819236755,0.2484769821166992,1.1395858526229858,284.8971862792969,284.95001220703125,301.03228759765625,292.3409118652344,298.25347900390625,297.2453918457031,284.898193359375,1.0,0.6934322118759155,0.3555022478103637,0.3555022478103637,1.0,1.0,-3.6619231700897217,0.9737162590026855,2.688206911087036,0.1503793597221374,0.8745157718658447,0.8745157718658447,0.0,222.7346649169922,231.0,61375.66796875,0.0,4194.66357421875,1.0,278.55963134765625,282.8750915527344,295.36895751953125,299.3428955078125,293.1499938964844,293.1499938964844,278.8500061035156,38113.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632255434989928,1.0,0.0,0.0,3.398100137710572,3.398121356964112,7.704876452407916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.794921875,0.0,1250.451171875,1895.4371337890625,0.0,3981.2861328125,0.8443302512168884,1.0,0.0,3.0,1.0,0.0
18110940,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8472661375999451,0.4604356586933136,0.4175353944301605,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9860060214996338,0.7184591293334961,0.6811296939849854,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9140748977661132,0.5790131092071533,0.4059835374355316,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8268157839775085,0.4256027340888977,0.4067615568637848,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6954206824302673,0.248622179031372,1.140211820602417,285.0003967285156,284.95001220703125,301.0214233398437,292.3269958496094,298.2508850097656,297.2491455078125,284.99981689453125,1.0,0.6956222653388977,0.3547143638134002,0.3547143638134002,1.0,1.0,-3.665109634399414,0.9721764922142028,2.6929330825805664,0.1479125767946243,0.9621155261993408,0.9621155261993408,0.0,226.33071899414065,234.0,60622.73828125,0.0,4225.77490234375,1.0,278.8401794433594,283.0033264160156,295.308349609375,299.1634826660156,293.1499938964844,293.1499938964844,278.54998779296875,34044.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561148285865784,1.0,0.0,0.0,3.4808781147003174,3.4808993339538574,8.084830938059895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.71875,0.0,1303.3929443359375,1895.4371337890625,0.0,3917.87841796875,0.8596752285957336,1.0,0.0,3.0,1.0,0.0
18111000,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8472661375999451,0.4604356586933136,0.4175353944301605,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9860060214996338,0.7184591293334961,0.6811296939849854,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9140748977661132,0.5790131092071533,0.4059835374355316,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8268157839775085,0.4256027340888977,0.4067615568637848,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6954206824302673,0.248622179031372,1.140211820602417,285.0003967285156,284.95001220703125,301.0214233398437,292.3269958496094,298.2508850097656,297.2491455078125,284.99981689453125,1.0,0.6956222653388977,0.3547143638134002,0.3547143638134002,1.0,1.0,-3.665109634399414,0.9721764922142028,2.6929330825805664,0.1479125767946243,0.9621155261993408,0.9621155261993408,0.0,226.33071899414065,234.0,60622.73828125,0.0,4225.77490234375,1.0,278.8401794433594,283.0033264160156,295.308349609375,299.1634826660156,293.1499938964844,293.1499938964844,278.54998779296875,34044.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561148285865784,1.0,0.0,0.0,3.4808781147003174,3.4808993339538574,8.084830938059895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.71875,0.0,1303.3929443359375,1895.4371337890625,0.0,3917.87841796875,0.8596752285957336,1.0,0.0,3.0,1.0,0.0
