time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111060,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8432673215866089,0.4589856266975403,0.4166426956653595,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9821140170097352,0.7171676158905029,0.6803438663482666,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9119298458099364,0.5823974013328552,0.4086185991764068,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.823695957660675,0.425478845834732,0.4069844782352447,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6923653483390808,0.2484230995178222,1.1405962705612185,284.8992004394531,284.95001220703125,301.0094299316406,292.3130798339844,298.2426452636719,297.2446594238281,284.9002380371094,1.0,0.6976282000541687,0.3541705906391144,0.3541705906391144,1.0,1.0,-3.667000532150269,0.9709814786911012,2.696019172668457,0.1463328450918197,0.8716300129890442,0.8716300129890442,0.0,229.9911193847656,237.0,61303.03125,0.0,4253.80908203125,1.0,278.55963134765625,282.8785095214844,295.33673095703125,299.3048095703125,293.1499938964844,293.1499938964844,278.8500061035156,38274.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642919301986694,1.0,0.0,0.0,3.391371965408325,3.391392946243286,7.674394737477996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.7041015625,0.0,1245.0673828125,1895.4371337890625,0.0,3990.751220703125,0.8430152535438538,1.0,0.0,3.0,1.0,0.0
18111120,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8432673215866089,0.4589856266975403,0.4166426956653595,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9821140170097352,0.7171676158905029,0.6803438663482666,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9119298458099364,0.5823974013328552,0.4086185991764068,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.823695957660675,0.425478845834732,0.4069844782352447,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6923653483390808,0.2484230995178222,1.1405962705612185,284.8992004394531,284.95001220703125,301.0094299316406,292.3130798339844,298.2426452636719,297.2446594238281,284.9002380371094,1.0,0.6976282000541687,0.3541705906391144,0.3541705906391144,1.0,1.0,-3.667000532150269,0.9709814786911012,2.696019172668457,0.1463328450918197,0.8716300129890442,0.8716300129890442,0.0,229.9911193847656,237.0,61303.03125,0.0,4253.80908203125,1.0,278.55963134765625,282.8785095214844,295.33673095703125,299.3048095703125,293.1499938964844,293.1499938964844,278.8500061035156,38274.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642919301986694,1.0,0.0,0.0,3.391371965408325,3.391392946243286,7.674394737477996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.7041015625,0.0,1245.0673828125,1895.4371337890625,0.0,3990.751220703125,0.8430152535438538,1.0,0.0,3.0,1.0,0.0
18111180,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.84039705991745,0.4586038291454315,0.4161323308944702,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9791862964630128,0.7169997692108154,0.6799745559692383,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9111143946647644,0.5868277549743652,0.4115553200244903,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8214902877807617,0.4259939789772033,0.4073746800422668,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.690161943435669,0.2486085742712021,1.1412923336029053,285.00213623046875,284.95001220703125,300.99627685546875,292.2991943359375,298.24102783203125,297.2493896484375,285.0015563964844,1.0,0.6995617747306824,0.3536268472671509,0.3536268472671509,1.0,1.0,-3.6707723140716553,0.9704029560089112,2.700369358062744,0.1447239369153976,0.9602882862091064,0.9602882862091064,0.0,232.9038543701172,240.0,60562.43359375,0.0,4282.3095703125,1.0,278.8401184082031,283.0061950683594,295.2788391113281,299.1289978027344,293.1499938964844,293.1499938964844,278.54998779296875,34043.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568620920181274,1.0,0.0,0.0,3.4749622344970703,3.4749834537506104,8.05737329301337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.4052734375,0.0,1297.459228515625,1895.4371337890625,0.0,3924.565673828125,0.8583536148071289,1.0,0.0,3.0,1.0,0.0
18111240,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.84039705991745,0.4586038291454315,0.4161323308944702,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9791862964630128,0.7169997692108154,0.6799745559692383,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9111143946647644,0.5868277549743652,0.4115553200244903,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8214902877807617,0.4259939789772033,0.4073746800422668,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.690161943435669,0.2486085742712021,1.1412923336029053,285.00213623046875,284.95001220703125,300.99627685546875,292.2991943359375,298.24102783203125,297.2493896484375,285.0015563964844,1.0,0.6995617747306824,0.3536268472671509,0.3536268472671509,1.0,1.0,-3.6707723140716553,0.9704029560089112,2.700369358062744,0.1447239369153976,0.9602882862091064,0.9602882862091064,0.0,232.9038543701172,240.0,60562.43359375,0.0,4282.3095703125,1.0,278.8401184082031,283.0061950683594,295.2788391113281,299.1289978027344,293.1499938964844,293.1499938964844,278.54998779296875,34043.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568620920181274,1.0,0.0,0.0,3.4749622344970703,3.4749834537506104,8.05737329301337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.4052734375,0.0,1297.459228515625,1895.4371337890625,0.0,3924.565673828125,0.8583536148071289,1.0,0.0,3.0,1.0,0.0
18111300,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8390029668807983,0.4579718708992004,0.4158882200717926,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9777446389198304,0.7164908051490784,0.6798438429832458,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9107424020767212,0.588622510433197,0.4130348265171051,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8204410076141357,0.4260089993476867,0.4076193273067474,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6891430616378784,0.2485784441232681,1.1419098377227783,284.885498046875,284.95001220703125,300.9892883300781,292.29229736328125,298.23748779296875,297.24822998046875,284.88336181640625,1.0,0.7005782127380371,0.3533549606800079,0.3533549606800079,1.0,1.0,-3.673145532608032,0.9702571630477904,2.702888250350952,0.1440973728895187,0.8808179497718811,0.8808179497718811,0.0,234.3855743408203,240.0,61461.28515625,0.0,4298.05126953125,1.0,278.60235595703125,282.86492919921875,295.3235168457031,299.3337707519531,293.1499938964844,293.1499938964844,278.54998779296875,37097.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627354145050048,1.0,0.0,0.0,3.4527645111083984,3.4527859687805176,7.954761827022594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.771484375,0.0,1296.9810791015625,1895.4371337890625,0.0,3976.931884765625,0.8540249466896057,1.0,0.0,3.0,1.0,0.0
18111360,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8369179964065552,0.4571711122989654,0.4152550101280212,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9755687713623048,0.7157573103904724,0.6792675852775574,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9095565676689148,0.5902632474899292,0.4142277836799621,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8187747597694397,0.4258649945259094,0.4075900912284851,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.687534749507904,0.2484285235404968,1.141737699508667,284.9000244140625,284.95001220703125,300.98199462890625,292.285400390625,298.23248291015625,297.2453308105469,284.9014587402344,1.0,0.7014440894126892,0.3530633151531219,0.3530633151531219,1.0,1.0,-3.672886371612549,0.9692359566688538,2.70365047454834,0.1431515216827392,0.8704714775085449,0.8704714775085449,0.0,236.2596740722656,243.0,61237.46875,0.0,4309.1103515625,1.0,278.5589904785156,282.8807678222656,295.3094482421875,299.2734375,293.1499938964844,293.1499938964844,278.8500061035156,38382.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650306105613708,1.0,0.0,0.0,3.3849778175354004,3.3849987983703613,7.645483037777012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.4794921875,0.0,1239.6629638671875,1895.4371337890625,0.0,3997.300048828125,0.841625452041626,1.0,0.0,3.0,1.0,0.0
18111420,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8342880606651306,0.4567818343639374,0.4147306978702545,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9726913571357728,0.7155466675758362,0.6788622736930847,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.908991813659668,0.5947367548942566,0.4171857833862304,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8167306780815125,0.4263557493686676,0.4079521894454956,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6855266690254211,0.2486138939857483,1.1424189805984497,285.00244140625,284.95001220703125,300.9665832519531,292.27166748046875,298.2302551269531,297.25018310546875,285.0018615722656,1.0,0.7033055424690247,0.35248002409935,0.35248002409935,1.0,1.0,-3.67657208442688,0.9684945940971376,2.7080774307250977,0.1414243280887603,0.9593697786331176,0.9593697786331176,0.0,239.05889892578125,246.0,60513.8359375,0.0,4336.7626953125,1.0,278.8400573730469,283.0075378417969,295.2513122558594,299.09796142578125,293.1499938964844,293.1499938964844,278.54998779296875,34023.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575777053833008,1.0,0.0,0.0,3.470997095108032,3.471018075942993,8.038995247261482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.208984375,0.0,1293.349853515625,1895.4371337890625,0.0,3930.964111328125,0.8574510216712952,1.0,0.0,3.0,1.0,0.0
18111480,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8342880606651306,0.4567818343639374,0.4147306978702545,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9726913571357728,0.7155466675758362,0.6788622736930847,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.908991813659668,0.5947367548942566,0.4171857833862304,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8167306780815125,0.4263557493686676,0.4079521894454956,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6855266690254211,0.2486138939857483,1.1424189805984497,285.00244140625,284.95001220703125,300.9665832519531,292.27166748046875,298.2302551269531,297.25018310546875,285.0018615722656,1.0,0.7033055424690247,0.35248002409935,0.35248002409935,1.0,1.0,-3.67657208442688,0.9684945940971376,2.7080774307250977,0.1414243280887603,0.9593697786331176,0.9593697786331176,0.0,239.05889892578125,246.0,60513.8359375,0.0,4336.7626953125,1.0,278.8400573730469,283.0075378417969,295.2513122558594,299.09796142578125,293.1499938964844,293.1499938964844,278.54998779296875,34023.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575777053833008,1.0,0.0,0.0,3.470997095108032,3.471018075942993,8.038995247261482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.208984375,0.0,1293.349853515625,1895.4371337890625,0.0,3930.964111328125,0.8574510216712952,1.0,0.0,3.0,1.0,0.0
18111540,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8309924602508545,0.4553434550762176,0.4138371646404266,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9690241813659668,0.7142383456230164,0.6780862808227539,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.90762060880661,0.5981984734535217,0.419870525598526,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.814102828502655,0.4261962175369262,0.4081331491470337,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6830390691757202,0.2484250217676162,1.1428121328353882,284.90106201171875,284.95001220703125,300.95001220703125,292.2580261230469,298.2210693359375,297.2461242675781,284.90203857421875,1.0,0.7051362991333008,0.351896733045578,0.351896733045578,1.0,1.0,-3.6784942150115967,0.9671931862831116,2.71130108833313,0.1397862881422042,0.8701913356781006,0.8701913356781006,0.0,242.3732452392578,249.0,61197.84375,0.0,4362.849609375,1.0,278.5597229003906,282.8824768066406,295.2813720703125,299.2418212890625,293.1499938964844,293.1499938964844,278.8500061035156,38236.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657192230224608,1.0,0.0,0.0,3.3826146125793457,3.382635593414306,7.634811822754273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.623046875,0.0,1236.3779296875,1895.4371337890625,0.0,4003.400390625,0.8410375714302063,1.0,0.0,3.0,1.0,0.0
18111600,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8309924602508545,0.4553434550762176,0.4138371646404266,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9690241813659668,0.7142383456230164,0.6780862808227539,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.90762060880661,0.5981984734535217,0.419870525598526,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.814102828502655,0.4261962175369262,0.4081331491470337,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6830390691757202,0.2484250217676162,1.1428121328353882,284.90106201171875,284.95001220703125,300.95001220703125,292.2580261230469,298.2210693359375,297.2461242675781,284.90203857421875,1.0,0.7051362991333008,0.351896733045578,0.351896733045578,1.0,1.0,-3.6784942150115967,0.9671931862831116,2.71130108833313,0.1397862881422042,0.8701913356781006,0.8701913356781006,0.0,242.3732452392578,249.0,61197.84375,0.0,4362.849609375,1.0,278.5597229003906,282.8824768066406,295.2813720703125,299.2418212890625,293.1499938964844,293.1499938964844,278.8500061035156,38236.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657192230224608,1.0,0.0,0.0,3.3826146125793457,3.382635593414306,7.634811822754273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.623046875,0.0,1236.3779296875,1895.4371337890625,0.0,4003.400390625,0.8410375714302063,1.0,0.0,3.0,1.0,0.0
18111660,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8285043835639954,0.4549437463283539,0.4133124351501465,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9661169648170472,0.7139534950256348,0.6776213049888611,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9071962237358092,0.6027090549468994,0.4228579103946686,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8121212720870972,0.4266567528247833,0.4084709286689758,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6811418533325195,0.2485997974872589,1.1434553861618042,285.00225830078125,284.95001220703125,300.9326171875,292.2442321777344,298.2185363769531,297.25103759765625,285.0016784667969,1.0,0.7069602012634277,0.3513523936271667,0.3513523936271667,1.0,1.0,-3.682068347930908,0.9665314555168152,2.715536832809448,0.1381883025169372,0.9582552909851074,0.9582552909851074,0.0,245.1402587890625,252.0,60464.44140625,0.0,4390.08349609375,1.0,278.8400573730469,283.0084533691406,295.2239074707031,299.0671691894531,293.1499938964844,293.1499938964844,278.54998779296875,34017.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958307445049286,1.0,0.0,0.0,3.467430353164673,3.467451572418213,8.022483370950795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.1884765625,0.0,1289.7470703125,1895.4371337890625,0.0,3937.48388671875,0.8566362261772156,1.0,0.0,3.0,1.0,0.0
18111720,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8285043835639954,0.4549437463283539,0.4133124351501465,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9661169648170472,0.7139534950256348,0.6776213049888611,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9071962237358092,0.6027090549468994,0.4228579103946686,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8121212720870972,0.4266567528247833,0.4084709286689758,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6811418533325195,0.2485997974872589,1.1434553861618042,285.00225830078125,284.95001220703125,300.9326171875,292.2442321777344,298.2185363769531,297.25103759765625,285.0016784667969,1.0,0.7069602012634277,0.3513523936271667,0.3513523936271667,1.0,1.0,-3.682068347930908,0.9665314555168152,2.715536832809448,0.1381883025169372,0.9582552909851074,0.9582552909851074,0.0,245.1402587890625,252.0,60464.44140625,0.0,4390.08349609375,1.0,278.8400573730469,283.0084533691406,295.2239074707031,299.0671691894531,293.1499938964844,293.1499938964844,278.54998779296875,34017.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958307445049286,1.0,0.0,0.0,3.467430353164673,3.467451572418213,8.022483370950795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.1884765625,0.0,1289.7470703125,1895.4371337890625,0.0,3937.48388671875,0.8566362261772156,1.0,0.0,3.0,1.0,0.0
18111780,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8253363966941833,0.4535003900527954,0.4124124050140381,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9623857736587524,0.7125732898712158,0.6767765283584595,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.905964732170105,0.6061951518058777,0.4255603849887848,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8095255494117737,0.4264670312404632,0.4086229801177978,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6787617206573486,0.2483993470668792,1.14379620552063,284.9012145996094,284.95001220703125,300.9147644042969,292.2301025390625,298.20916748046875,297.2470092773437,284.9021911621094,1.0,0.7087567448616028,0.3508080542087555,0.3508080542087555,1.0,1.0,-3.683823347091675,0.965299427509308,2.718523979187012,0.1366643458604812,0.8693109750747681,0.8693109750747681,0.0,248.4434814453125,255.0,61144.33984375,0.0,4415.70361328125,1.0,278.55975341796875,282.8837890625,295.2536315917969,299.2105712890625,293.1499938964844,293.1499938964844,278.8500061035156,38239.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664919376373292,1.0,0.0,0.0,3.378662347793579,3.378683567047119,7.616981747560203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.3388671875,0.0,1232.6099853515625,1895.4371337890625,0.0,4010.23974609375,0.8401620984077454,1.0,0.0,3.0,1.0,0.0
18111840,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8253363966941833,0.4535003900527954,0.4124124050140381,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9623857736587524,0.7125732898712158,0.6767765283584595,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.905964732170105,0.6061951518058777,0.4255603849887848,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8095255494117737,0.4264670312404632,0.4086229801177978,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6787617206573486,0.2483993470668792,1.14379620552063,284.9012145996094,284.95001220703125,300.9147644042969,292.2301025390625,298.20916748046875,297.2470092773437,284.9021911621094,1.0,0.7087567448616028,0.3508080542087555,0.3508080542087555,1.0,1.0,-3.683823347091675,0.965299427509308,2.718523979187012,0.1366643458604812,0.8693109750747681,0.8693109750747681,0.0,248.4434814453125,255.0,61144.33984375,0.0,4415.70361328125,1.0,278.55975341796875,282.8837890625,295.2536315917969,299.2105712890625,293.1499938964844,293.1499938964844,278.8500061035156,38239.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664919376373292,1.0,0.0,0.0,3.378662347793579,3.378683567047119,7.616981747560203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.3388671875,0.0,1232.6099853515625,1895.4371337890625,0.0,4010.23974609375,0.8401620984077454,1.0,0.0,3.0,1.0,0.0
18111900,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8238136768341064,0.4532166123390198,0.4119631052017212,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9605417847633362,0.7122941017150879,0.6763042211532593,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9054320454597472,0.6083900928497314,0.426922082901001,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8082414269447327,0.4266094267368316,0.4086494743824005,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6775786876678467,0.2484237849712371,1.1437140703201294,285.0076599121094,284.95001220703125,300.9056701660156,292.222900390625,298.2071838378906,297.2486572265625,285.00933837890625,1.0,0.7095868587493896,0.350535899400711,0.350535899400711,1.0,1.0,-3.684278964996338,0.9645585417747498,2.719720363616944,0.1357323676347732,0.9418063759803772,0.9418063759803772,0.0,250.01649475097656,255.0,60310.921875,0.0,4426.87646484375,1.0,278.79541015625,283.0133972167969,295.19586181640625,298.9960632324219,293.1499938964844,293.1499938964844,278.8500061035156,34783.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961104154586792,1.0,0.0,0.0,3.410841226577759,3.410861730575561,7.762762379570631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.7353515625,0.0,1239.5482177734375,1895.4371337890625,0.0,3962.422119140625,0.8458032608032227,1.0,0.0,3.0,1.0,0.0
18111960,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8229199647903442,0.4530902802944183,0.4118732810020447,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9594125151634216,0.7122122049331665,0.676235020160675,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.905616581439972,0.6107403635978699,0.4285647869110107,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.807542622089386,0.4268969297409057,0.4089283645153045,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6769334673881531,0.2485615909099578,1.144375205039978,285.00213623046875,284.95001220703125,300.896484375,292.2156066894531,298.2064514160156,297.251953125,285.001220703125,1.0,0.7105481028556824,0.3502679169178009,0.3502679169178009,1.0,1.0,-3.687191963195801,0.9645850658416748,2.722607135772705,0.1350563168525695,0.957108438014984,0.957108438014984,0.0,251.2118225097656,258.0,60411.296875,0.0,4442.46533203125,1.0,278.8409423828125,283.0093078613281,295.1945495605469,299.0343933105469,293.1499938964844,293.1499938964844,278.54998779296875,33954.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590580463409424,1.0,0.0,0.0,3.464881181716919,3.46490216255188,8.01069120370812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.697265625,0.0,1286.757080078125,1895.4371337890625,0.0,3944.1845703125,0.8558475375175476,1.0,0.0,3.0,1.0,0.0
18112020,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.819849967956543,0.4516429305076599,0.4109749794006347,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9556416273117064,0.7107617259025574,0.6753300428390503,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.904516577720642,0.6142476201057434,0.4312888383865356,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8049543499946594,0.4266786873340606,0.4090571701526642,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6746599078178406,0.2483503073453903,1.1446762084960938,284.9013366699219,284.95001220703125,300.8778076171875,292.2008056640625,298.1969299316406,297.2479248046875,284.9023132324219,1.0,0.7123162746429443,0.3497320115566253,0.3497320115566253,1.0,1.0,-3.6888270378112793,0.9633386135101318,2.7254884243011475,0.1335466206073761,0.8683061003684998,0.8683061003684998,0.0,254.50357055664065,261.0,61084.0,0.0,4467.73876953125,1.0,278.559814453125,282.8852233886719,295.22442626953125,299.177490234375,293.1499938964844,293.1499938964844,278.8500061035156,38246.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673008918762208,1.0,0.0,0.0,3.374240636825561,3.3742616176605225,7.597056992381113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.052734375,0.0,1228.4239501953125,1895.4371337890625,0.0,4017.393310546875,0.8391842246055603,1.0,0.0,3.0,1.0,0.0
18112080,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.819849967956543,0.4516429305076599,0.4109749794006347,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9556416273117064,0.7107617259025574,0.6753300428390503,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.904516577720642,0.6142476201057434,0.4312888383865356,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8049543499946594,0.4266786873340606,0.4090571701526642,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6746599078178406,0.2483503073453903,1.1446762084960938,284.9013366699219,284.95001220703125,300.8778076171875,292.2008056640625,298.1969299316406,297.2479248046875,284.9023132324219,1.0,0.7123162746429443,0.3497320115566253,0.3497320115566253,1.0,1.0,-3.6888270378112793,0.9633386135101318,2.7254884243011475,0.1335466206073761,0.8683061003684998,0.8683061003684998,0.0,254.50357055664065,261.0,61084.0,0.0,4467.73876953125,1.0,278.559814453125,282.8852233886719,295.22442626953125,299.177490234375,293.1499938964844,293.1499938964844,278.8500061035156,38246.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673008918762208,1.0,0.0,0.0,3.374240636825561,3.3742616176605225,7.597056992381113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.052734375,0.0,1228.4239501953125,1895.4371337890625,0.0,4017.393310546875,0.8391842246055603,1.0,0.0,3.0,1.0,0.0
18112140,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.817496120929718,0.451221227645874,0.4104352593421936,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9526398181915284,0.7103248834609985,0.6747276782989502,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9042561054229736,0.6188216805458069,0.4343179762363434,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8029934167861938,0.4270791113376617,0.4093401134014129,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6729135513305664,0.2485012710094452,1.145218014717102,285.0014953613281,284.95001220703125,300.8587646484375,292.1856994628906,298.1940612792969,297.2528991699219,285.0009155273437,1.0,0.7140810489654541,0.3491960763931274,0.3491960763931274,1.0,1.0,-3.692080020904541,0.962597131729126,2.729482889175415,0.1319397091865539,0.9554644227027892,0.9554644227027892,0.0,257.2630920410156,264.0,60350.3203125,0.0,4494.20263671875,1.0,278.8399658203125,283.01025390625,295.16552734375,299.0013427734375,293.1499938964844,293.1499938964844,278.54998779296875,34019.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599214792251588,1.0,0.0,0.0,3.4593021869659424,3.459323167800904,7.984914986991498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.107421875,0.0,1281.6744384765625,1895.4371337890625,0.0,3951.8857421875,0.8548073172569275,1.0,0.0,3.0,1.0,0.0
18112200,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.817496120929718,0.451221227645874,0.4104352593421936,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9526398181915284,0.7103248834609985,0.6747276782989502,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9042561054229736,0.6188216805458069,0.4343179762363434,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8029934167861938,0.4270791113376617,0.4093401134014129,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6729135513305664,0.2485012710094452,1.145218014717102,285.0014953613281,284.95001220703125,300.8587646484375,292.1856994628906,298.1940612792969,297.2528991699219,285.0009155273437,1.0,0.7140810489654541,0.3491960763931274,0.3491960763931274,1.0,1.0,-3.692080020904541,0.962597131729126,2.729482889175415,0.1319397091865539,0.9554644227027892,0.9554644227027892,0.0,257.2630920410156,264.0,60350.3203125,0.0,4494.20263671875,1.0,278.8399658203125,283.01025390625,295.16552734375,299.0013427734375,293.1499938964844,293.1499938964844,278.54998779296875,34019.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599214792251588,1.0,0.0,0.0,3.4593021869659424,3.459323167800904,7.984914986991498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.107421875,0.0,1281.6744384765625,1895.4371337890625,0.0,3951.8857421875,0.8548073172569275,1.0,0.0,3.0,1.0,0.0
18112260,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8144567608833313,0.4497702419757843,0.4095238149166107,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.948818027973175,0.7088046073913574,0.6737473607063293,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.903243124485016,0.6223471164703369,0.437049388885498,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8004518747329712,0.4268323481082916,0.4094370901584625,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6707204580307007,0.248278722167015,1.1454572677612305,284.9015808105469,284.95001220703125,300.8393859863281,292.1703186035156,298.1843566894531,297.24884033203125,284.9024963378906,1.0,0.7158191800117493,0.3486571609973907,0.3486571609973907,1.0,1.0,-3.693504571914673,0.9612724184989928,2.7322323322296143,0.1303950846195221,0.8671593070030212,0.8671593070030212,0.0,260.5618896484375,267.0,61017.12109375,0.0,4518.98876953125,1.0,278.5598449707031,282.88690185546875,295.1939697265625,299.14263916015625,293.1499938964844,293.1499938964844,278.8500061035156,38256.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681258797645568,1.0,0.0,0.0,3.36929702758789,3.369318008422852,7.574813025712501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.8759765625,0.0,1223.771240234375,1895.4371337890625,0.0,4024.6806640625,0.8380971550941467,1.0,0.0,3.0,1.0,0.0
18112320,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8144567608833313,0.4497702419757843,0.4095238149166107,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.948818027973175,0.7088046073913574,0.6737473607063293,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.903243124485016,0.6223471164703369,0.437049388885498,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8004518747329712,0.4268323481082916,0.4094370901584625,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6707204580307007,0.248278722167015,1.1454572677612305,284.9015808105469,284.95001220703125,300.8393859863281,292.1703186035156,298.1843566894531,297.24884033203125,284.9024963378906,1.0,0.7158191800117493,0.3486571609973907,0.3486571609973907,1.0,1.0,-3.693504571914673,0.9612724184989928,2.7322323322296143,0.1303950846195221,0.8671593070030212,0.8671593070030212,0.0,260.5618896484375,267.0,61017.12109375,0.0,4518.98876953125,1.0,278.5598449707031,282.88690185546875,295.1939697265625,299.14263916015625,293.1499938964844,293.1499938964844,278.8500061035156,38256.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681258797645568,1.0,0.0,0.0,3.36929702758789,3.369318008422852,7.574813025712501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.8759765625,0.0,1223.771240234375,1895.4371337890625,0.0,4024.6806640625,0.8380971550941467,1.0,0.0,3.0,1.0,0.0
18112380,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8121238350868225,0.4493393898010254,0.4089787006378174,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9457938075065612,0.7082947492599487,0.6730794310569763,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9030498266220092,0.6269489526748657,0.4400970339775085,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7985491156578064,0.4272047281265259,0.4096947014331817,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6690449118614197,0.2484191507101059,1.1459543704986572,285.00115966796875,284.95001220703125,300.8196716308594,292.1547241210937,298.1813659667969,297.2538452148437,285.0005798339844,1.0,0.7175571918487549,0.348118245601654,0.348118245601654,1.0,1.0,-3.696610450744629,0.96047043800354,2.736140012741089,0.1287601739168167,0.953848659992218,0.953848659992218,0.0,263.3189392089844,270.0,60283.8203125,0.0,4545.10107421875,1.0,278.83990478515625,283.0113830566406,295.1344909667969,298.9659118652344,293.1499938964844,293.1499938964844,278.54998779296875,34020.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960736095905304,1.0,0.0,0.0,3.454505205154419,3.45452618598938,7.962785275594797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.9140625,0.0,1276.9254150390625,1895.4371337890625,0.0,3959.14501953125,0.8537280559539795,1.0,0.0,3.0,1.0,0.0
18112440,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8121238350868225,0.4493393898010254,0.4089787006378174,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9457938075065612,0.7082947492599487,0.6730794310569763,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9030498266220092,0.6269489526748657,0.4400970339775085,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7985491156578064,0.4272047281265259,0.4096947014331817,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6690449118614197,0.2484191507101059,1.1459543704986572,285.00115966796875,284.95001220703125,300.8196716308594,292.1547241210937,298.1813659667969,297.2538452148437,285.0005798339844,1.0,0.7175571918487549,0.348118245601654,0.348118245601654,1.0,1.0,-3.696610450744629,0.96047043800354,2.736140012741089,0.1287601739168167,0.953848659992218,0.953848659992218,0.0,263.3189392089844,270.0,60283.8203125,0.0,4545.10107421875,1.0,278.83990478515625,283.0113830566406,295.1344909667969,298.9659118652344,293.1499938964844,293.1499938964844,278.54998779296875,34020.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960736095905304,1.0,0.0,0.0,3.454505205154419,3.45452618598938,7.962785275594797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.9140625,0.0,1276.9254150390625,1895.4371337890625,0.0,3959.14501953125,0.8537280559539795,1.0,0.0,3.0,1.0,0.0
18112500,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8109321594238281,0.4486910700798034,0.4087117314338684,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9442638754844666,0.7076083421707153,0.6727787256240845,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.902925670146942,0.6287937164306641,0.4416208267211914,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7976092100143433,0.4271449446678161,0.4098680317401886,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6682448387145996,0.2483624368906021,1.1464519500732422,284.8857421875,284.95001220703125,300.8097229003906,292.1468200683594,298.1770935058594,297.2526550292969,284.8837890625,1.0,0.7184852957725525,0.3478487730026245,0.3478487730026245,1.0,1.0,-3.698575019836426,0.9601884484291076,2.738386631011963,0.1281078308820724,0.8749939203262329,0.8749939203262329,0.0,264.7660217285156,270.0,61164.5703125,0.0,4559.7470703125,1.0,278.6028747558594,282.8717956542969,295.1783142089844,299.1687316894531,293.1499938964844,293.1499938964844,278.54998779296875,37161.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96664297580719,1.0,0.0,0.0,3.430734157562256,3.430755615234375,7.853575993976847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.8115234375,0.0,1275.6370849609375,1895.4371337890625,0.0,4011.576171875,0.8491146564483643,1.0,0.0,3.0,1.0,0.0
18112560,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.809099018573761,0.4478860795497894,0.4080705642700195,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.941977083683014,0.7067082524299622,0.6720426678657532,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9021397233009338,0.6304898858070374,0.442846268415451,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7960935831069946,0.4269320368766784,0.4097709655761719,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.666949987411499,0.248187780380249,1.1461628675460815,284.90118408203125,284.95001220703125,300.7996826171875,292.1388854980469,298.1715393066406,297.2497863769531,284.9025573730469,1.0,0.7192702293395996,0.3475906252861023,0.3475906252861023,1.0,1.0,-3.697930574417114,0.9591438174247742,2.7387869358062744,0.1272385269403457,0.8655749559402466,0.8655749559402466,0.0,266.6078796386719,273.0,60932.875,0.0,4569.58056640625,1.0,278.5592041015625,282.88848876953125,295.1632995605469,299.1071472167969,293.1499938964844,293.1499938964844,278.8500061035156,38403.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689786434173584,1.0,0.0,0.0,3.362365245819092,3.3623859882354736,7.543676474597305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.9296875,0.0,1218.19384765625,1895.4371337890625,0.0,4032.205810546875,0.836632251739502,1.0,0.0,3.0,1.0,0.0
18112620,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8067358136177063,0.4474447965621948,0.4075115323066711,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.938932716846466,0.7061252593994141,0.6713017225265503,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9019874930381776,0.6351151466369629,0.4459032714366913,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7942335605621338,0.4272758364677429,0.4099988341331482,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6653314828872681,0.2483175247907638,1.1466064453125,285.0007629394531,284.95001220703125,300.7794494628906,292.1228332519531,298.16851806640625,297.2547912597656,285.00018310546875,1.0,0.7209810614585876,0.3470742702484131,0.3470742702484131,1.0,1.0,-3.7008426189422607,0.9583511352539062,2.7424917221069336,0.1256537139415741,0.952171802520752,0.952171802520752,0.0,269.37310791015625,276.0,60213.41796875,0.0,4595.27001953125,1.0,278.83984375,283.0125732421875,295.10260009765625,298.9293212890625,293.1499938964844,293.1499938964844,278.54998779296875,34020.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615517854690552,1.0,0.0,0.0,3.4493982791900635,3.4494190216064453,7.939258921396686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.9248046875,0.0,1271.8782958984375,1895.4371337890625,0.0,3966.406494140625,0.8525851964950562,1.0,0.0,3.0,1.0,0.0
18112680,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8067358136177063,0.4474447965621948,0.4075115323066711,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.938932716846466,0.7061252593994141,0.6713017225265503,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9019874930381776,0.6351151466369629,0.4459032714366913,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7942335605621338,0.4272758364677429,0.4099988341331482,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6653314828872681,0.2483175247907638,1.1466064453125,285.0007629394531,284.95001220703125,300.7794494628906,292.1228332519531,298.16851806640625,297.2547912597656,285.00018310546875,1.0,0.7209810614585876,0.3470742702484131,0.3470742702484131,1.0,1.0,-3.7008426189422607,0.9583511352539062,2.7424917221069336,0.1256537139415741,0.952171802520752,0.952171802520752,0.0,269.37310791015625,276.0,60213.41796875,0.0,4595.27001953125,1.0,278.83984375,283.0125732421875,295.10260009765625,298.9293212890625,293.1499938964844,293.1499938964844,278.54998779296875,34020.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615517854690552,1.0,0.0,0.0,3.4493982791900635,3.4494190216064453,7.939258921396686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.9248046875,0.0,1271.8782958984375,1895.4371337890625,0.0,3966.406494140625,0.8525851964950562,1.0,0.0,3.0,1.0,0.0
18112740,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8036653399467468,0.4459887742996216,0.4065906703472137,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9351159930229188,0.7044720649719238,0.6701920628547668,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9011317491531372,0.6386685967445374,0.448655217885971,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7918368577957153,0.4269760549068451,0.4100442230701446,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6633099317550659,0.2480761408805847,1.1467574834823608,284.902099609375,284.95001220703125,300.7590026855469,292.10662841796875,298.1586303710937,297.250732421875,284.90301513671875,1.0,0.722665548324585,0.3465579450130462,0.3465579450130462,1.0,1.0,-3.7019567489624015,0.9569972157478333,2.744959592819214,0.1241474151611328,0.864717423915863,0.864717423915863,0.0,272.6700134277344,279.0,60867.421875,0.0,4619.26220703125,1.0,278.5599365234375,282.8906555175781,295.1302795410156,299.0690612792969,293.1499938964844,293.1499938964844,278.8500061035156,38268.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969755232334137,1.0,0.0,0.0,3.3582136631011963,3.358234405517578,7.525059686486202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.3935546875,0.0,1213.3218994140625,1895.4371337890625,0.0,4039.05224609375,0.8356491923332214,1.0,0.0,3.0,1.0,0.0
18112800,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8036653399467468,0.4459887742996216,0.4065906703472137,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9351159930229188,0.7044720649719238,0.6701920628547668,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9011317491531372,0.6386685967445374,0.448655217885971,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7918368577957153,0.4269760549068451,0.4100442230701446,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6633099317550659,0.2480761408805847,1.1467574834823608,284.902099609375,284.95001220703125,300.7590026855469,292.10662841796875,298.1586303710937,297.250732421875,284.90301513671875,1.0,0.722665548324585,0.3465579450130462,0.3465579450130462,1.0,1.0,-3.7019567489624015,0.9569972157478333,2.744959592819214,0.1241474151611328,0.864717423915863,0.864717423915863,0.0,272.6700134277344,279.0,60867.421875,0.0,4619.26220703125,1.0,278.5599365234375,282.8906555175781,295.1302795410156,299.0690612792969,293.1499938964844,293.1499938964844,278.8500061035156,38268.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969755232334137,1.0,0.0,0.0,3.3582136631011963,3.358234405517578,7.525059686486202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.3935546875,0.0,1213.3218994140625,1895.4371337890625,0.0,4039.05224609375,0.8356491923332214,1.0,0.0,3.0,1.0,0.0
18112860,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8013324737548828,0.4455388486385345,0.4060342609882355,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9321072697639464,0.703818142414093,0.6693954467773438,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9010439515113832,0.6433154940605164,0.4517327547073364,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.790042519569397,0.4272935092449188,0.4102527797222137,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.661765992641449,0.2481971681118011,1.147174835205078,285.0004577636719,284.95001220703125,300.73834228515625,292.0902709960937,298.1556701660156,297.2557373046875,284.9998779296875,1.0,0.7243527173995972,0.3460753262042999,0.3460753262042999,1.0,1.0,-3.704775094985962,0.9562780857086182,2.748497009277344,0.1226593479514122,0.9504578113555908,0.9504578113555908,0.0,275.4249267578125,282.0,60138.3515625,0.0,4644.68505859375,1.0,278.8398132324219,283.0139465332031,295.0699768066406,298.89166259765625,293.1499938964844,293.1499938964844,278.54998779296875,34016.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623516798019408,1.0,0.0,0.0,3.4439637660980225,3.4439847469329834,7.914263164821023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.376953125,0.0,1266.4930419921875,1895.4371337890625,0.0,3973.52099609375,0.8513526916503906,1.0,0.0,3.0,1.0,0.0
