time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112920,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8013324737548828,0.4455388486385345,0.4060342609882355,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9321072697639464,0.703818142414093,0.6693954467773438,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9010439515113832,0.6433154940605164,0.4517327547073364,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.790042519569397,0.4272935092449188,0.4102527797222137,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.661765992641449,0.2481971681118011,1.147174835205078,285.0004577636719,284.95001220703125,300.73834228515625,292.0902709960937,298.1556701660156,297.2557373046875,284.9998779296875,1.0,0.7243527173995972,0.3460753262042999,0.3460753262042999,1.0,1.0,-3.704775094985962,0.9562780857086182,2.748497009277344,0.1226593479514122,0.9504578113555908,0.9504578113555908,0.0,275.4249267578125,282.0,60138.3515625,0.0,4644.68505859375,1.0,278.8398132324219,283.0139465332031,295.0699768066406,298.89166259765625,293.1499938964844,293.1499938964844,278.54998779296875,34016.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623516798019408,1.0,0.0,0.0,3.4439637660980225,3.4439847469329834,7.914263164821023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.376953125,0.0,1266.4930419921875,1895.4371337890625,0.0,3973.52099609375,0.8513526916503906,1.0,0.0,3.0,1.0,0.0
18112980,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7983335852622986,0.4440802931785583,0.4051090180873871,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9283378720283508,0.702098548412323,0.6682217717170715,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9002503156661987,0.6468784213066101,0.4544920623302459,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7877150177955627,0.4269682168960571,0.4102735817432403,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6598250865936279,0.2479474991559982,1.1472879648208618,284.90234375,284.95001220703125,300.717529296875,292.0737609863281,298.1457824707031,297.25164794921875,284.9031982421875,1.0,0.7260117530822754,0.345592737197876,0.345592737197876,1.0,1.0,-3.705740451812744,0.9549862742424012,2.7507543563842773,0.1212477311491966,0.8634042739868164,0.8634042739868164,0.0,278.72137451171875,285.0,60787.37890625,0.0,4668.291015625,1.0,278.5599670410156,282.8926086425781,295.0974426269531,299.03094482421875,293.1499938964844,293.1499938964844,278.8500061035156,38276.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705613255500792,1.0,0.0,0.0,3.3524506092071533,3.3524715900421143,7.499255048060149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.62890625,0.0,1207.9237060546875,1895.4371337890625,0.0,4046.1513671875,0.8343355059623718,1.0,0.0,3.0,1.0,0.0
18113040,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7983335852622986,0.4440802931785583,0.4051090180873871,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9283378720283508,0.702098548412323,0.6682217717170715,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9002503156661987,0.6468784213066101,0.4544920623302459,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7877150177955627,0.4269682168960571,0.4102735817432403,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6598250865936279,0.2479474991559982,1.1472879648208618,284.90234375,284.95001220703125,300.717529296875,292.0737609863281,298.1457824707031,297.25164794921875,284.9031982421875,1.0,0.7260117530822754,0.345592737197876,0.345592737197876,1.0,1.0,-3.705740451812744,0.9549862742424012,2.7507543563842773,0.1212477311491966,0.8634042739868164,0.8634042739868164,0.0,278.72137451171875,285.0,60787.37890625,0.0,4668.291015625,1.0,278.5599670410156,282.8926086425781,295.0974426269531,299.03094482421875,293.1499938964844,293.1499938964844,278.8500061035156,38276.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705613255500792,1.0,0.0,0.0,3.3524506092071533,3.3524715900421143,7.499255048060149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.62890625,0.0,1207.9237060546875,1895.4371337890625,0.0,4046.1513671875,0.8343355059623718,1.0,0.0,3.0,1.0,0.0
18113100,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7968977093696594,0.4437778294086456,0.4046525955200195,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9265088438987732,0.7016427516937256,0.6675931811332703,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8999262452125549,0.6491385102272034,0.4558900892734527,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7865816950798035,0.4270437955856323,0.4102397859096527,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6588605642318726,0.2479480952024459,1.1471054553985596,285.00689697265625,284.95001220703125,300.70709228515625,292.06549072265625,298.1436767578125,297.2533874511719,285.0084228515625,1.0,0.7267778515815735,0.3453514277935028,0.3453514277935028,1.0,1.0,-3.705850124359131,0.9542321562767028,2.751617908477783,0.1203788146376609,0.9347321391105652,0.9347321391105652,0.0,280.2846374511719,285.0,59963.2578125,0.0,4678.5146484375,1.0,278.7947082519531,283.0201416015625,295.0384521484375,298.8158874511719,293.1499938964844,293.1499938964844,278.8500061035156,34758.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651714563369752,1.0,0.0,0.0,3.3853774070739746,3.3853979110717773,7.64728895319422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.533203125,0.0,1214.89501953125,1895.4371337890625,0.0,3998.548583984375,0.8400940895080566,1.0,0.0,3.0,1.0,0.0
18113160,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7960501909255981,0.4436213374137878,0.4045402407646179,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.925360381603241,0.7013714909553528,0.6673526763916016,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9001948237419128,0.6515443325042725,0.4575759172439575,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.785961925983429,0.4272585213184356,0.4104537963867187,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6583343148231506,0.2480591684579849,1.14765727519989,285.0002746582031,284.95001220703125,300.69659423828125,292.05718994140625,298.1427917480469,297.2566833496094,284.9993591308594,1.0,0.7276726365089417,0.3451147973537445,0.3451147973537445,1.0,1.0,-3.7083723545074463,0.9542240500450134,2.754148244857788,0.1197557672858238,0.9488117098808287,0.9488117098808287,0.0,281.48321533203125,288.0,60062.00390625,0.0,4693.2880859375,1.0,278.8406982421875,283.0152282714844,295.0359802246094,298.8526306152344,293.1499938964844,293.1499938964844,278.54998779296875,33946.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631020426750184,1.0,0.0,0.0,3.439732074737549,3.4397530555725098,7.894826126175758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.8408203125,0.0,1261.8427734375,1895.4371337890625,0.0,3980.18896484375,0.8501709699630737,1.0,0.0,3.0,1.0,0.0
18113220,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7931411862373352,0.4421602189540863,0.4036177396774292,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9216870665550232,0.6995854377746582,0.666121780872345,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8994695544242859,0.655113697052002,0.4603465795516968,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7837111353874207,0.4269083738327026,0.410454660654068,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6564779877662659,0.2478019297122955,1.1477447748184204,284.9026184082031,284.95001220703125,300.6755676269531,292.0404968261719,298.1329040527344,297.2525634765625,284.9034729003906,1.0,0.7293079495429993,0.3446415364742279,0.3446415364742279,1.0,1.0,-3.709231376647949,0.952927589416504,2.756303548812866,0.1183655560016632,0.8621028065681458,0.8621028065681458,0.0,284.77154541015625,291.0,60703.62890625,0.0,4716.5732421875,1.0,278.56005859375,282.8946838378906,295.0641784667969,298.9921264648437,293.1499938964844,293.1499938964844,278.8500061035156,38279.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713537693023682,1.0,0.0,0.0,3.346299171447754,3.346319913864136,7.471758749488799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.2568359375,0.0,1202.1468505859375,1895.4371337890625,0.0,4053.123291015625,0.8329689502716064,1.0,0.0,3.0,1.0,0.0
18113280,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7931411862373352,0.4421602189540863,0.4036177396774292,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9216870665550232,0.6995854377746582,0.666121780872345,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8994695544242859,0.655113697052002,0.4603465795516968,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7837111353874207,0.4269083738327026,0.410454660654068,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6564779877662659,0.2478019297122955,1.1477447748184204,284.9026184082031,284.95001220703125,300.6755676269531,292.0404968261719,298.1329040527344,297.2525634765625,284.9034729003906,1.0,0.7293079495429993,0.3446415364742279,0.3446415364742279,1.0,1.0,-3.709231376647949,0.952927589416504,2.756303548812866,0.1183655560016632,0.8621028065681458,0.8621028065681458,0.0,284.77154541015625,291.0,60703.62890625,0.0,4716.5732421875,1.0,278.56005859375,282.8946838378906,295.0641784667969,298.9921264648437,293.1499938964844,293.1499938964844,278.8500061035156,38279.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713537693023682,1.0,0.0,0.0,3.346299171447754,3.346319913864136,7.471758749488799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.2568359375,0.0,1202.1468505859375,1895.4371337890625,0.0,4053.123291015625,0.8329689502716064,1.0,0.0,3.0,1.0,0.0
18113340,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.790928304195404,0.4416900277137756,0.4030489325523376,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9187954664230348,0.6987842321395874,0.6651939153671265,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8994629383087158,0.6597929000854492,0.4634451866149902,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7820152640342712,0.4271715581417084,0.4106151461601257,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6550521850585938,0.2479050159454345,1.1480907201766968,284.9997253417969,284.95001220703125,300.6544494628906,292.0237731933594,298.1299133300781,297.257568359375,284.9991455078125,1.0,0.7309461236000061,0.3441682755947113,0.3441682755947113,1.0,1.0,-3.711758375167847,0.95214581489563,2.759612560272217,0.1168808117508888,0.9468600749969482,0.9468600749969482,0.0,287.5271301269531,294.0,59979.96875,0.0,4741.287109375,1.0,278.8396911621094,283.0167236328125,295.0033874511719,298.8144836425781,293.1499938964844,293.1499938964844,278.54998779296875,34010.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639363884925842,1.0,0.0,0.0,3.432508945465088,3.4325296878814697,7.861703466005565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.7861328125,0.0,1255.215087890625,1895.4371337890625,0.0,3987.596435546875,0.8487707376480103,1.0,0.0,3.0,1.0,0.0
18113400,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.790928304195404,0.4416900277137756,0.4030489325523376,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9187954664230348,0.6987842321395874,0.6651939153671265,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8994629383087158,0.6597929000854492,0.4634451866149902,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7820152640342712,0.4271715581417084,0.4106151461601257,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6550521850585938,0.2479050159454345,1.1480907201766968,284.9997253417969,284.95001220703125,300.6544494628906,292.0237731933594,298.1299133300781,297.257568359375,284.9991455078125,1.0,0.7309461236000061,0.3441682755947113,0.3441682755947113,1.0,1.0,-3.711758375167847,0.95214581489563,2.759612560272217,0.1168808117508888,0.9468600749969482,0.9468600749969482,0.0,287.5271301269531,294.0,59979.96875,0.0,4741.287109375,1.0,278.8396911621094,283.0167236328125,295.0033874511719,298.8144836425781,293.1499938964844,293.1499938964844,278.54998779296875,34010.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639363884925842,1.0,0.0,0.0,3.432508945465088,3.4325296878814697,7.861703466005565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.7861328125,0.0,1255.215087890625,1895.4371337890625,0.0,3987.596435546875,0.8487707376480103,1.0,0.0,3.0,1.0,0.0
18113460,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7880846261978149,0.4402264356613159,0.4021142423152923,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9152318239212036,0.6969318985939026,0.6638906002044678,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8987756371498108,0.6633670926094055,0.466213047504425,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.779818058013916,0.4267958998680115,0.4105867445468902,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6532594561576843,0.2476395219564438,1.1481289863586426,284.9029541015625,284.95001220703125,300.6333312988281,292.00701904296875,298.1199645996094,297.2534484863281,284.9037780761719,1.0,0.7325544357299805,0.343692421913147,0.343692421913147,1.0,1.0,-3.712417602539064,0.9507781267166138,2.761639356613159,0.1154607608914375,0.8607257008552551,0.8607257008552551,0.0,290.82330322265625,297.0,60616.609375,0.0,4764.08154296875,1.0,278.5600891113281,282.8968811035156,295.0306701660156,298.9527893066406,293.1499938964844,293.1499938964844,278.8500061035156,38284.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972140371799469,1.0,0.0,0.0,3.3398711681365967,3.3398919105529785,7.443081244673522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.5166015625,0.0,1196.1396484375,1895.4371337890625,0.0,4060.036865234375,0.8315518498420715,1.0,0.0,3.0,1.0,0.0
18113520,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7880846261978149,0.4402264356613159,0.4021142423152923,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9152318239212036,0.6969318985939026,0.6638906002044678,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8987756371498108,0.6633670926094055,0.466213047504425,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.779818058013916,0.4267958998680115,0.4105867445468902,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6532594561576843,0.2476395219564438,1.1481289863586426,284.9029541015625,284.95001220703125,300.6333312988281,292.00701904296875,298.1199645996094,297.2534484863281,284.9037780761719,1.0,0.7325544357299805,0.343692421913147,0.343692421913147,1.0,1.0,-3.712417602539064,0.9507781267166138,2.761639356613159,0.1154607608914375,0.8607257008552551,0.8607257008552551,0.0,290.82330322265625,297.0,60616.609375,0.0,4764.08154296875,1.0,278.5600891113281,282.8968811035156,295.0306701660156,298.9527893066406,293.1499938964844,293.1499938964844,278.8500061035156,38284.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972140371799469,1.0,0.0,0.0,3.3398711681365967,3.3398919105529785,7.443081244673522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.5166015625,0.0,1196.1396484375,1895.4371337890625,0.0,4060.036865234375,0.8315518498420715,1.0,0.0,3.0,1.0,0.0
18113580,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7859341502189636,0.4397471845149994,0.401540458202362,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9124528765678406,0.6960596442222595,0.6628994345664978,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8988056182861328,0.6680594086647034,0.4693204760551452,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.778170645236969,0.4270329177379608,0.4107241332530975,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.651889443397522,0.2477345019578933,1.1484425067901611,284.9993591308594,284.95001220703125,300.6121520996094,291.9902648925781,298.1169738769531,297.2584533691406,284.998779296875,1.0,0.7341685891151428,0.3432165384292602,0.3432165384292602,1.0,1.0,-3.714806318283081,0.949942111968994,2.764864206314087,0.1139535531401634,0.9449523687362672,0.9449523687362672,0.0,293.5774230957031,300.0,59895.54296875,0.0,4788.43994140625,1.0,278.8396301269531,283.0182189941406,294.96978759765625,298.7751770019531,293.1499938964844,293.1499938964844,278.54998779296875,34008.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647015929222108,1.0,0.0,0.0,3.4263856410980225,3.4264063835144043,7.833679092072998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.765625,0.0,1249.22021484375,1895.4371337890625,0.0,3994.384033203125,0.8473914265632629,1.0,0.0,3.0,1.0,0.0
18113640,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7859341502189636,0.4397471845149994,0.401540458202362,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9124528765678406,0.6960596442222595,0.6628994345664978,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8988056182861328,0.6680594086647034,0.4693204760551452,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.778170645236969,0.4270329177379608,0.4107241332530975,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.651889443397522,0.2477345019578933,1.1484425067901611,284.9993591308594,284.95001220703125,300.6121520996094,291.9902648925781,298.1169738769531,297.2584533691406,284.998779296875,1.0,0.7341685891151428,0.3432165384292602,0.3432165384292602,1.0,1.0,-3.714806318283081,0.949942111968994,2.764864206314087,0.1139535531401634,0.9449523687362672,0.9449523687362672,0.0,293.5774230957031,300.0,59895.54296875,0.0,4788.43994140625,1.0,278.8396301269531,283.0182189941406,294.96978759765625,298.7751770019531,293.1499938964844,293.1499938964844,278.54998779296875,34008.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647015929222108,1.0,0.0,0.0,3.4263856410980225,3.4264063835144043,7.833679092072998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.765625,0.0,1249.22021484375,1895.4371337890625,0.0,3994.384033203125,0.8473914265632629,1.0,0.0,3.0,1.0,0.0
18113700,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.784837543964386,0.439085304737091,0.4012533724308014,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9110643267631532,0.6952002644538879,0.6624293923377991,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8987797498703003,0.6699162125587463,0.4708621203899383,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7773511409759521,0.4269052743911743,0.4108325839042663,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6512333750724792,0.2476549595594406,1.1488374471664429,284.88592529296875,284.95001220703125,300.6015930175781,291.9818725585937,298.11260986328125,297.25714111328125,284.8842163085937,1.0,0.7350310683250427,0.3429785966873169,0.3429785966873169,1.0,1.0,-3.716362953186035,0.9496272802352904,2.766735792160034,0.113359235227108,0.8670656681060791,0.8670656681060791,0.0,295.0308532714844,300.0,60750.83984375,0.0,4802.14453125,1.0,278.60357666015625,282.88116455078125,295.0132751464844,298.97607421875,293.1499938964844,293.1499938964844,278.54998779296875,37262.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970600128173828,1.0,0.0,0.0,3.4002492427825928,3.4002702236175537,7.714624530308356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.85546875,0.0,1246.60400390625,1895.4371337890625,0.0,4046.4931640625,0.8423410058021545,1.0,0.0,3.0,1.0,0.0
18113760,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7831813097000122,0.4382817447185516,0.400609016418457,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9090755581855774,0.6941447257995605,0.6615421772003174,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8981771469116211,0.6716346740722656,0.4720963537693023,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7760462164878845,0.4266337156295776,0.4106769263744354,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6501739025115967,0.2474627345800399,1.1484606266021729,284.90289306640625,284.95001220703125,300.5910339355469,291.9735107421875,298.1070861816406,297.2543029785156,284.9042053222656,1.0,0.7357543110847473,0.3427521586418152,0.3427521586418152,1.0,1.0,-3.715367317199707,0.9485774040222168,2.7667899131774902,0.1125609949231147,0.8590985536575317,0.8590985536575317,0.0,296.8645324707031,303.0,60513.53515625,0.0,4810.92041015625,1.0,278.5594787597656,282.8992004394531,294.99786376953125,298.91375732421875,293.1499938964844,293.1499938964844,278.8500061035156,38426.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729326963424684,1.0,0.0,0.0,3.3313138484954834,3.331334352493286,7.40498819595814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.2978515625,0.0,1189.1009521484375,1895.4371337890625,0.0,4066.99365234375,0.8297846913337708,1.0,0.0,3.0,1.0,0.0
18113820,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.781079888343811,0.43779256939888,0.4000221788883209,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9064375758171082,0.693202793598175,0.6604816317558289,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8982256054878235,0.6763352751731873,0.4752027094364166,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7744348645210266,0.4268441498279571,0.4107867777347564,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6488482356071472,0.2475494295358657,1.1487321853637695,284.9989624023437,284.95001220703125,300.5699462890625,291.956787109375,298.1042175292969,297.2593078613281,284.9983825683594,1.0,0.7373436093330383,0.3422992825508117,0.3422992825508117,1.0,1.0,-3.7175722122192383,0.9477580785751344,2.7698140144348145,0.1111103370785713,0.9430423378944396,0.9430423378944396,0.0,299.6268615722656,306.0,59809.6640625,0.0,4834.84716796875,1.0,278.83953857421875,283.01971435546875,294.9362487792969,298.7358093261719,293.1499938964844,293.1499938964844,278.54998779296875,34005.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654455184936525,1.0,0.0,0.0,3.420140504837036,3.420161247253418,7.805149380146759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.5078125,0.0,1243.1220703125,1895.4371337890625,0.0,4000.9765625,0.8459908962249756,1.0,0.0,3.0,1.0,0.0
18113880,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.781079888343811,0.43779256939888,0.4000221788883209,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9064375758171082,0.693202793598175,0.6604816317558289,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8982256054878235,0.6763352751731873,0.4752027094364166,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7744348645210266,0.4268441498279571,0.4107867777347564,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6488482356071472,0.2475494295358657,1.1487321853637695,284.9989624023437,284.95001220703125,300.5699462890625,291.956787109375,298.1042175292969,297.2593078613281,284.9983825683594,1.0,0.7373436093330383,0.3422992825508117,0.3422992825508117,1.0,1.0,-3.7175722122192383,0.9477580785751344,2.7698140144348145,0.1111103370785713,0.9430423378944396,0.9430423378944396,0.0,299.6268615722656,306.0,59809.6640625,0.0,4834.84716796875,1.0,278.83953857421875,283.01971435546875,294.9362487792969,298.7358093261719,293.1499938964844,293.1499938964844,278.54998779296875,34005.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654455184936525,1.0,0.0,0.0,3.420140504837036,3.420161247253418,7.805149380146759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.5078125,0.0,1243.1220703125,1895.4371337890625,0.0,4000.9765625,0.8459908962249756,1.0,0.0,3.0,1.0,0.0
18113940,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7783935070037842,0.4363252818584442,0.399078905582428,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.903276801109314,0.6912274360656738,0.6590566039085388,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8976258635520935,0.6799079179763794,0.4779702723026275,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7723607420921326,0.4264204800128937,0.4107108414173126,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6471890807151794,0.2472701519727707,1.1487033367156982,284.90362548828125,284.95001220703125,300.5489501953125,291.9401550292969,298.0943908691406,297.2550964355469,284.9044189453125,1.0,0.7389030456542969,0.3418464064598083,0.3418464064598083,1.0,1.0,-3.7179360389709473,0.9463722109794616,2.771563768386841,0.1097382083535194,0.8579294085502625,0.8579294085502625,0.0,302.9214782714844,309.0,60434.15234375,0.0,4856.82763671875,1.0,278.5602111816406,282.9014587402344,294.9637145996094,298.87359619140625,293.1499938964844,293.1499938964844,278.8500061035156,38289.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736276865005492,1.0,0.0,0.0,3.326445341110229,3.326465845108032,7.383360980384168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.2978515625,0.0,1183.6302490234375,1895.4371337890625,0.0,4073.090087890625,0.8285800218582153,1.0,0.0,3.0,1.0,0.0
18114000,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7783935070037842,0.4363252818584442,0.399078905582428,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.903276801109314,0.6912274360656738,0.6590566039085388,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8976258635520935,0.6799079179763794,0.4779702723026275,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7723607420921326,0.4264204800128937,0.4107108414173126,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6471890807151794,0.2472701519727707,1.1487033367156982,284.90362548828125,284.95001220703125,300.5489501953125,291.9401550292969,298.0943908691406,297.2550964355469,284.9044189453125,1.0,0.7389030456542969,0.3418464064598083,0.3418464064598083,1.0,1.0,-3.7179360389709473,0.9463722109794616,2.771563768386841,0.1097382083535194,0.8579294085502625,0.8579294085502625,0.0,302.9214782714844,309.0,60434.15234375,0.0,4856.82763671875,1.0,278.5602111816406,282.9014587402344,294.9637145996094,298.87359619140625,293.1499938964844,293.1499938964844,278.8500061035156,38289.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736276865005492,1.0,0.0,0.0,3.326445341110229,3.326465845108032,7.383360980384168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.2978515625,0.0,1183.6302490234375,1895.4371337890625,0.0,4073.090087890625,0.8285800218582153,1.0,0.0,3.0,1.0,0.0
18114060,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7763670682907104,0.4358275234699249,0.3984952569007873,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.900828778743744,0.6902210116386414,0.6579467058181763,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8977155089378357,0.6846120953559875,0.4810863137245178,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7708054184913635,0.4266061782836914,0.4108034968376159,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6459217071533203,0.2473501712083816,1.1489591598510742,284.9969177246094,284.95001220703125,300.5280456542969,291.9236145019531,298.0916748046875,297.2601013183594,284.9963684082031,1.0,0.7404710650444031,0.3414265811443329,0.3414265811443329,1.0,1.0,-3.720057249069214,0.9456300139427184,2.7744274139404297,0.108386792242527,0.9399834871292114,0.9399834871292114,0.0,305.673095703125,312.0,59725.43359375,0.0,4880.4853515625,1.0,278.83941650390625,283.0194091796875,294.9030456542969,298.69744873046875,293.1499938964844,293.1499938964844,278.54998779296875,34039.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966156542301178,1.0,0.0,0.0,3.415005683898926,3.4150261878967285,7.781729891576106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.787109375,0.0,1238.375732421875,1895.4371337890625,0.0,4007.27197265625,0.8445761799812317,1.0,0.0,3.0,1.0,0.0
18114120,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7763670682907104,0.4358275234699249,0.3984952569007873,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.900828778743744,0.6902210116386414,0.6579467058181763,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8977155089378357,0.6846120953559875,0.4810863137245178,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7708054184913635,0.4266061782836914,0.4108034968376159,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6459217071533203,0.2473501712083816,1.1489591598510742,284.9969177246094,284.95001220703125,300.5280456542969,291.9236145019531,298.0916748046875,297.2601013183594,284.9963684082031,1.0,0.7404710650444031,0.3414265811443329,0.3414265811443329,1.0,1.0,-3.720057249069214,0.9456300139427184,2.7744274139404297,0.108386792242527,0.9399834871292114,0.9399834871292114,0.0,305.673095703125,312.0,59725.43359375,0.0,4880.4853515625,1.0,278.83941650390625,283.0194091796875,294.9030456542969,298.69744873046875,293.1499938964844,293.1499938964844,278.54998779296875,34039.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966156542301178,1.0,0.0,0.0,3.415005683898926,3.4150261878967285,7.781729891576106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.787109375,0.0,1238.375732421875,1895.4371337890625,0.0,4007.27197265625,0.8445761799812317,1.0,0.0,3.0,1.0,0.0
18114180,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7737568616867065,0.4343577623367309,0.3975464701652527,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8977962732315063,0.6881891489028931,0.656464695930481,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8971498012542725,0.6881758570671082,0.4838473498821258,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7687885165214539,0.4261589348316192,0.4107039272785187,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6443223357200623,0.2470644414424896,1.1488986015319824,284.9040832519531,284.95001220703125,300.5072937011719,291.9071655273437,298.0819702148437,297.2558288574219,284.9048767089844,1.0,0.7420065999031067,0.341006726026535,0.341006726026535,1.0,1.0,-3.720271348953247,0.944306254386902,2.7759652137756348,0.1071116477251052,0.8564862608909607,0.8564862608909607,0.0,308.9684753417969,315.0,60339.96484375,0.0,4902.05322265625,1.0,278.5602722167969,282.9039306640625,294.9306335449219,298.8341979980469,293.1499938964844,293.1499938964844,278.8500061035156,38295.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974327564239502,1.0,0.0,0.0,3.3194351196289062,3.319455623626709,7.352273883043381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.01953125,0.0,1177.155029296875,1895.4371337890625,0.0,4079.223388671875,0.8270336985588074,1.0,0.0,3.0,1.0,0.0
18114240,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7737568616867065,0.4343577623367309,0.3975464701652527,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8977962732315063,0.6881891489028931,0.656464695930481,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8971498012542725,0.6881758570671082,0.4838473498821258,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7687885165214539,0.4261589348316192,0.4107039272785187,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6443223357200623,0.2470644414424896,1.1488986015319824,284.9040832519531,284.95001220703125,300.5072937011719,291.9071655273437,298.0819702148437,297.2558288574219,284.9048767089844,1.0,0.7420065999031067,0.341006726026535,0.341006726026535,1.0,1.0,-3.720271348953247,0.944306254386902,2.7759652137756348,0.1071116477251052,0.8564862608909607,0.8564862608909607,0.0,308.9684753417969,315.0,60339.96484375,0.0,4902.05322265625,1.0,278.5602722167969,282.9039306640625,294.9306335449219,298.8341979980469,293.1499938964844,293.1499938964844,278.8500061035156,38295.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974327564239502,1.0,0.0,0.0,3.3194351196289062,3.319455623626709,7.352273883043381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.01953125,0.0,1177.155029296875,1895.4371337890625,0.0,4079.223388671875,0.8270336985588074,1.0,0.0,3.0,1.0,0.0
18114300,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7725207805633545,0.4340398609638214,0.3970859944820404,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8963327407836914,0.6875718832015991,0.6556944847106934,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8969447612762451,0.6904634833335876,0.4852566719055176,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7678143382072449,0.4261748790740967,0.4106171429157257,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.643530547618866,0.2470485866069793,1.1486494541168213,285.005615234375,284.95001220703125,300.4969787597656,291.89898681640625,298.0801086425781,297.2575988769531,285.0068054199219,1.0,0.7427164316177368,0.3407968282699585,0.3407968282699585,1.0,1.0,-3.7200753688812256,0.9435585737228394,2.776516914367676,0.1063194200396537,0.9261217713356018,0.9261217713356018,0.0,310.52117919921875,315.0,59539.45703125,0.0,4911.3662109375,1.0,278.7934265136719,283.0278015136719,294.8717346191406,298.621337890625,293.1499938964844,293.1499938964844,278.8500061035156,34703.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689029455184937,1.0,0.0,0.0,3.354572057723999,3.3545923233032227,7.508749035878282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.65234375,0.0,1185.35791015625,1895.4371337890625,0.0,4031.538330078125,0.8330855965614319,1.0,0.0,3.0,1.0,0.0
18114360,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7717804908752441,0.4338513910770416,0.3969507217407226,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8953742384910583,0.6871219277381897,0.6552932262420654,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8972510695457458,0.6928794980049133,0.4869558811187744,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7672677040100098,0.4263196587562561,0.4107703268527984,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6430943608283997,0.2471373826265335,1.1491169929504397,284.9985046386719,284.95001220703125,300.4867248535156,291.8908386230469,298.079345703125,297.2607727050781,284.99755859375,1.0,0.7435510158538818,0.3405916392803192,0.3405916392803192,1.0,1.0,-3.7222185134887695,0.9435271620750428,2.778691530227661,0.1057625040411949,0.9392489790916444,0.9392489790916444,0.0,311.7273254394531,318.0,59632.71875,0.0,4925.2890625,1.0,278.84039306640625,283.0228881835937,294.86920166015625,298.6567687988281,293.1499938964844,293.1499938964844,278.54998779296875,33930.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667837619781494,1.0,0.0,0.0,3.408632516860962,3.4086530208587646,7.752711894681852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.3623046875,0.0,1231.449951171875,1895.4371337890625,0.0,4012.8212890625,0.8431543707847595,1.0,0.0,3.0,1.0,0.0
18114420,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7692619562149048,0.4323815405368805,0.3960073292255401,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8924070596694946,0.6850411295890808,0.6537700891494751,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8967319130897522,0.6964316368103027,0.4897169470787048,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7653194069862366,0.4258515238761902,0.410654604434967,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6415612697601318,0.2468474805355072,1.1490455865859983,284.9043884277344,284.95001220703125,300.4663391113281,291.87469482421875,298.0697937011719,297.2564697265625,284.9051818847656,1.0,0.7450665831565857,0.340181291103363,0.340181291103363,1.0,1.0,-3.722357273101807,0.9422105550765992,2.780146837234497,0.1045148149132728,0.8551404476165771,0.8551404476165771,0.0,315.0116882324219,321.0,60245.82421875,0.0,4946.5810546875,1.0,278.5603942871094,282.90625,294.89813232421875,298.7953186035156,293.1499938964844,293.1499938964844,278.8500061035156,38289.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749847650527954,1.0,0.0,0.0,3.312577486038208,3.3125979900360107,7.321926887016161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.90625,0.0,1170.7664794921875,1895.4371337890625,0.0,4084.977783203125,0.8255019783973694,1.0,0.0,3.0,1.0,0.0
18114480,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7692619562149048,0.4323815405368805,0.3960073292255401,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8924070596694946,0.6850411295890808,0.6537700891494751,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8967319130897522,0.6964316368103027,0.4897169470787048,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7653194069862366,0.4258515238761902,0.410654604434967,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6415612697601318,0.2468474805355072,1.1490455865859983,284.9043884277344,284.95001220703125,300.4663391113281,291.87469482421875,298.0697937011719,297.2564697265625,284.9051818847656,1.0,0.7450665831565857,0.340181291103363,0.340181291103363,1.0,1.0,-3.722357273101807,0.9422105550765992,2.780146837234497,0.1045148149132728,0.8551404476165771,0.8551404476165771,0.0,315.0116882324219,321.0,60245.82421875,0.0,4946.5810546875,1.0,278.5603942871094,282.90625,294.89813232421875,298.7953186035156,293.1499938964844,293.1499938964844,278.8500061035156,38289.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749847650527954,1.0,0.0,0.0,3.312577486038208,3.3125979900360107,7.321926887016161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.90625,0.0,1170.7664794921875,1895.4371337890625,0.0,4084.977783203125,0.8255019783973694,1.0,0.0,3.0,1.0,0.0
18114540,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7673531174659729,0.4318645894527435,0.3954117894172668,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8900306224822998,0.6839165687561035,0.652554988861084,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8968604207038879,0.7011268138885498,0.492825835943222,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7638469338417053,0.4259872734546661,0.4107033610343933,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6403818130493164,0.2469140440225601,1.149250626564026,284.9979858398437,284.95001220703125,300.4461975097656,291.8587341308594,298.0672607421875,297.2613830566406,284.9974060058594,1.0,0.7465913891792297,0.3397709429264068,0.3397709429264068,1.0,1.0,-3.724215507507324,0.9414187669754028,2.782796621322632,0.1031785458326339,0.9372990131378174,0.9372990131378174,0.0,317.7645568847656,324.0,59541.81640625,0.0,4969.55322265625,1.0,278.8393859863281,283.0246276855469,294.8378601074219,298.6192321777344,293.1499938964844,293.1499938964844,278.54998779296875,33990.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674701690673828,1.0,0.0,0.0,3.4006991386413574,3.400719404220581,7.716665777479648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.5576171875,0.0,1224.230224609375,1895.4371337890625,0.0,4018.888916015625,0.841601550579071,1.0,0.0,3.0,1.0,0.0
18114600,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7673531174659729,0.4318645894527435,0.3954117894172668,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8900306224822998,0.6839165687561035,0.652554988861084,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8968604207038879,0.7011268138885498,0.492825835943222,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7638469338417053,0.4259872734546661,0.4107033610343933,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6403818130493164,0.2469140440225601,1.149250626564026,284.9979858398437,284.95001220703125,300.4461975097656,291.8587341308594,298.0672607421875,297.2613830566406,284.9974060058594,1.0,0.7465913891792297,0.3397709429264068,0.3397709429264068,1.0,1.0,-3.724215507507324,0.9414187669754028,2.782796621322632,0.1031785458326339,0.9372990131378174,0.9372990131378174,0.0,317.7645568847656,324.0,59541.81640625,0.0,4969.55322265625,1.0,278.8393859863281,283.0246276855469,294.8378601074219,298.6192321777344,293.1499938964844,293.1499938964844,278.54998779296875,33990.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674701690673828,1.0,0.0,0.0,3.4006991386413574,3.400719404220581,7.716665777479648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.5576171875,0.0,1224.230224609375,1895.4371337890625,0.0,4018.888916015625,0.841601550579071,1.0,0.0,3.0,1.0,0.0
18114660,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.764898955821991,0.4303922951221466,0.394456535577774,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8871056437492371,0.6817885041236877,0.6509767174720764,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8963564038276672,0.7046612501144409,0.4955681562423706,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7619433999061584,0.4254957735538482,0.4105603396892547,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6388933658599854,0.2466178387403488,1.1491386890411377,284.9047241210937,284.95001220703125,300.4263000488281,291.8429870605469,298.0577697753906,297.2569885253906,284.90545654296875,1.0,0.7480831742286682,0.3393584191799164,0.3393584191799164,1.0,1.0,-3.7241692543029785,0.940038561820984,2.784130811691284,0.1019077599048614,0.853736162185669,0.853736162185669,0.0,321.0570068359375,327.0,60151.11328125,0.0,4990.36767578125,1.0,278.5604248046875,282.9085998535156,294.8663330078125,298.7571105957031,293.1499938964844,293.1499938964844,278.8500061035156,38289.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756180047988892,1.0,0.0,0.0,3.3056678771972656,3.3056881427764893,7.291413908205868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.88330078125,0.0,1164.3953857421875,1895.4371337890625,0.0,4090.517578125,0.8239755630493164,1.0,0.0,3.0,1.0,0.0
18114720,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.764898955821991,0.4303922951221466,0.394456535577774,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8871056437492371,0.6817885041236877,0.6509767174720764,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8963564038276672,0.7046612501144409,0.4955681562423706,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7619433999061584,0.4254957735538482,0.4105603396892547,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6388933658599854,0.2466178387403488,1.1491386890411377,284.9047241210937,284.95001220703125,300.4263000488281,291.8429870605469,298.0577697753906,297.2569885253906,284.90545654296875,1.0,0.7480831742286682,0.3393584191799164,0.3393584191799164,1.0,1.0,-3.7241692543029785,0.940038561820984,2.784130811691284,0.1019077599048614,0.853736162185669,0.853736162185669,0.0,321.0570068359375,327.0,60151.11328125,0.0,4990.36767578125,1.0,278.5604248046875,282.9085998535156,294.8663330078125,298.7571105957031,293.1499938964844,293.1499938964844,278.8500061035156,38289.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756180047988892,1.0,0.0,0.0,3.3056678771972656,3.3056881427764893,7.291413908205868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.88330078125,0.0,1164.3953857421875,1895.4371337890625,0.0,4090.517578125,0.8239755630493164,1.0,0.0,3.0,1.0,0.0
