time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114780,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7630494236946106,0.4298668205738067,0.3938562572002411,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8847702741622925,0.6806132197380066,0.6497167348861694,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.896501362323761,0.7093459963798523,0.4986698627471924,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7605113983154297,0.425607293844223,0.4105877876281738,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6377536654472351,0.2466782182455063,1.1493198871612549,284.99761962890625,284.95001220703125,300.4067077636719,291.82745361328125,298.0553894042969,297.2618408203125,284.9970397949219,1.0,0.7495869398117065,0.3389458954334259,0.3389458954334259,1.0,1.0,-3.725904703140259,0.9392004609107972,2.7867043018341064,0.1005560159683227,0.935355007648468,0.935355007648468,0.0,323.80859375,330.0,59450.80078125,0.0,5013.0029296875,1.0,278.8393249511719,283.0262451171875,294.8064270019531,298.5815734863281,293.1499938964844,293.1499938964844,278.54998779296875,33987.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680714011192322,1.0,0.0,0.0,3.3941166400909424,3.394137144088745,7.686822414143535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.3740234375,0.0,1217.8941650390625,1895.4371337890625,0.0,4024.199462890625,0.8401196002960205,1.0,0.0,3.0,1.0,0.0
18114840,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7630494236946106,0.4298668205738067,0.3938562572002411,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8847702741622925,0.6806132197380066,0.6497167348861694,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.896501362323761,0.7093459963798523,0.4986698627471924,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7605113983154297,0.425607293844223,0.4105877876281738,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6377536654472351,0.2466782182455063,1.1493198871612549,284.99761962890625,284.95001220703125,300.4067077636719,291.82745361328125,298.0553894042969,297.2618408203125,284.9970397949219,1.0,0.7495869398117065,0.3389458954334259,0.3389458954334259,1.0,1.0,-3.725904703140259,0.9392004609107972,2.7867043018341064,0.1005560159683227,0.935355007648468,0.935355007648468,0.0,323.80859375,330.0,59450.80078125,0.0,5013.0029296875,1.0,278.8393249511719,283.0262451171875,294.8064270019531,298.5815734863281,293.1499938964844,293.1499938964844,278.54998779296875,33987.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680714011192322,1.0,0.0,0.0,3.3941166400909424,3.394137144088745,7.686822414143535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.3740234375,0.0,1217.8941650390625,1895.4371337890625,0.0,4024.199462890625,0.8401196002960205,1.0,0.0,3.0,1.0,0.0
18114900,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7620993852615356,0.4291934967041015,0.3935503959655761,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8835849761962891,0.6796171069145203,0.6491082310676575,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.896521806716919,0.7111657857894897,0.5001949667930603,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7597935795783997,0.4254179298877716,0.410636156797409,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6372048258781433,0.2465814501047134,1.1496351957321167,284.8863830566406,284.95001220703125,300.39703369140625,291.8197937011719,298.0512390136719,297.26031494140625,284.8849182128906,1.0,0.7503906488418579,0.3387396335601806,0.3387396335601806,1.0,1.0,-3.727084159851074,0.938868761062622,2.788215398788452,0.1000333800911903,0.8586251735687256,0.8586251735687256,0.0,325.2681579589844,330.0,60279.61328125,0.0,5025.76513671875,1.0,278.6044311523437,282.8919372558594,294.8507995605469,298.78173828125,293.1499938964844,293.1499938964844,278.54998779296875,37358.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973933219909668,1.0,0.0,0.0,3.365633010864258,3.36565375328064,7.558347192571091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.5029296875,0.0,1214.0865478515625,1895.4371337890625,0.0,4075.768310546875,0.8346525430679321,1.0,0.0,3.0,1.0,0.0
18114960,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7606806755065918,0.4283934235572815,0.3929046094417572,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8819134831428528,0.67844557762146,0.6481050848960876,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8960327506065369,0.7128586173057556,0.5014044642448425,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.758669376373291,0.4250948429107666,0.4104281067848205,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6363205909729004,0.2463779598474502,1.1491968631744385,284.9048767089844,284.95001220703125,300.387451171875,291.81219482421875,298.0460510253906,297.25738525390625,284.9060974121094,1.0,0.7510594129562378,0.3385446965694427,0.3385446965694427,1.0,1.0,-3.725780248641968,0.93783038854599,2.787950038909912,0.0993181318044662,0.8522207140922546,0.8522207140922546,0.0,327.0917358398437,333.0,60041.30859375,0.0,5033.5361328125,1.0,278.559814453125,282.9112854003906,294.836181640625,298.7201843261719,293.1499938964844,293.1499938964844,278.8500061035156,38429.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762341380119324,1.0,0.0,0.0,3.296560049057007,3.2965803146362305,7.251290412568778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.80126953125,0.0,1156.9825439453125,1895.4371337890625,0.0,4095.903564453125,0.8221129775047302,1.0,0.0,3.0,1.0,0.0
18115020,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7588785290718079,0.4278594255447387,0.3922925293445587,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8796119689941406,0.6772249341011047,0.646798312664032,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8961799144744873,0.7175291180610657,0.5044891834259033,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.757267951965332,0.4251824021339416,0.4104305207729339,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6352111101150513,0.2464324831962585,1.1493465900421145,284.9972229003906,284.95001220703125,300.3685302734375,291.7972106933594,298.0438842773437,297.26220703125,284.9966735839844,1.0,0.7525421977043152,0.3381548523902893,0.3381548523902893,1.0,1.0,-3.7273569107055664,0.9370176196098328,2.790339231491089,0.0980288311839103,0.933457851409912,0.933457851409912,0.0,329.8506164550781,336.0,59360.66796875,0.0,5055.77734375,1.0,278.8392028808594,283.02783203125,294.7760314941406,298.5450134277344,293.1499938964844,293.1499938964844,278.54998779296875,33983.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686278104782104,1.0,0.0,0.0,3.387559413909912,3.387579917907715,7.657150149498193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.48828125,0.0,1211.595458984375,1895.4371337890625,0.0,4029.111328125,0.8386484980583191,1.0,0.0,3.0,1.0,0.0
18115080,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7588785290718079,0.4278594255447387,0.3922925293445587,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8796119689941406,0.6772249341011047,0.646798312664032,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8961799144744873,0.7175291180610657,0.5044891834259033,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.757267951965332,0.4251824021339416,0.4104305207729339,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6352111101150513,0.2464324831962585,1.1493465900421145,284.9972229003906,284.95001220703125,300.3685302734375,291.7972106933594,298.0438842773437,297.26220703125,284.9966735839844,1.0,0.7525421977043152,0.3381548523902893,0.3381548523902893,1.0,1.0,-3.7273569107055664,0.9370176196098328,2.790339231491089,0.0980288311839103,0.933457851409912,0.933457851409912,0.0,329.8506164550781,336.0,59360.66796875,0.0,5055.77734375,1.0,278.8392028808594,283.02783203125,294.7760314941406,298.5450134277344,293.1499938964844,293.1499938964844,278.54998779296875,33983.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686278104782104,1.0,0.0,0.0,3.387559413909912,3.387579917907715,7.657150149498193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.48828125,0.0,1211.595458984375,1895.4371337890625,0.0,4029.111328125,0.8386484980583191,1.0,0.0,3.0,1.0,0.0
18115140,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7565734386444092,0.4263856410980224,0.3913306891918182,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8768061399459839,0.675023078918457,0.6451432108879089,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8957222700119019,0.7210180163383484,0.5072003602981567,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7554687261581421,0.4246485531330108,0.410244882106781,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6338155269622803,0.2461273819208145,1.149187684059143,284.9054260253906,284.95001220703125,300.3500061035156,291.78253173828125,298.03472900390625,297.2576904296875,284.9061279296875,1.0,0.7539924383163452,0.3377650082111358,0.3377650082111358,1.0,1.0,-3.727064847946167,0.935636579990387,2.791428327560425,0.0968177169561386,0.8509646058082581,0.8509646058082581,0.0,333.13983154296875,339.0,59960.13671875,0.0,5075.85986328125,1.0,278.560546875,282.91339111328125,294.8056640625,298.6834411621094,293.1499938964844,293.1499938964844,278.8500061035156,38287.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767308831214904,1.0,0.0,0.0,3.2917072772979736,3.2917275428771973,7.229957645904506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.38818359375,0.0,1151.58544921875,1895.4371337890625,0.0,4100.24267578125,0.82088303565979,1.0,0.0,3.0,1.0,0.0
18115200,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7565734386444092,0.4263856410980224,0.3913306891918182,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8768061399459839,0.675023078918457,0.6451432108879089,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8957222700119019,0.7210180163383484,0.5072003602981567,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7554687261581421,0.4246485531330108,0.410244882106781,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6338155269622803,0.2461273819208145,1.149187684059143,284.9054260253906,284.95001220703125,300.3500061035156,291.78253173828125,298.03472900390625,297.2576904296875,284.9061279296875,1.0,0.7539924383163452,0.3377650082111358,0.3377650082111358,1.0,1.0,-3.727064847946167,0.935636579990387,2.791428327560425,0.0968177169561386,0.8509646058082581,0.8509646058082581,0.0,333.13983154296875,339.0,59960.13671875,0.0,5075.85986328125,1.0,278.560546875,282.91339111328125,294.8056640625,298.6834411621094,293.1499938964844,293.1499938964844,278.8500061035156,38287.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767308831214904,1.0,0.0,0.0,3.2917072772979736,3.2917275428771973,7.229957645904506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.38818359375,0.0,1151.58544921875,1895.4371337890625,0.0,4100.24267578125,0.82088303565979,1.0,0.0,3.0,1.0,0.0
18115260,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7548372149467468,0.4258436560630798,0.3907212018966675,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8745615482330322,0.6737636923789978,0.6438099145889282,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8958909511566162,0.7256692051887512,0.5102788209915161,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7541127800941467,0.4247134625911712,0.4102317094802856,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6327457427978516,0.2461774051189422,1.1493310928344729,284.9970092773437,284.95001220703125,300.3318786621094,291.7681579589844,298.0328063964844,297.2624206542969,284.9964294433594,1.0,0.7554578185081482,0.3374068439006805,0.3374068439006805,1.0,1.0,-3.728578805923462,0.9349048137664796,2.7936739921569824,0.095628410577774,0.9316146969795228,0.9316146969795228,0.0,335.8894348144531,342.0,59270.28125,0.0,5097.88037109375,1.0,278.83917236328125,283.0295715332031,294.7467956542969,298.50958251953125,293.1499938964844,293.1499938964844,278.54998779296875,33977.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691250920295716,1.0,0.0,0.0,3.3809924125671387,3.3810126781463623,7.627490958839189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.0732421875,0.0,1205.2999267578125,1895.4371337890625,0.0,4033.497802734375,0.8371627330780029,1.0,0.0,3.0,1.0,0.0
18115320,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7548372149467468,0.4258436560630798,0.3907212018966675,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8745615482330322,0.6737636923789978,0.6438099145889282,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8958909511566162,0.7256692051887512,0.5102788209915161,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7541127800941467,0.4247134625911712,0.4102317094802856,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6327457427978516,0.2461774051189422,1.1493310928344729,284.9970092773437,284.95001220703125,300.3318786621094,291.7681579589844,298.0328063964844,297.2624206542969,284.9964294433594,1.0,0.7554578185081482,0.3374068439006805,0.3374068439006805,1.0,1.0,-3.728578805923462,0.9349048137664796,2.7936739921569824,0.095628410577774,0.9316146969795228,0.9316146969795228,0.0,335.8894348144531,342.0,59270.28125,0.0,5097.88037109375,1.0,278.83917236328125,283.0295715332031,294.7467956542969,298.50958251953125,293.1499938964844,293.1499938964844,278.54998779296875,33977.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691250920295716,1.0,0.0,0.0,3.3809924125671387,3.3810126781463623,7.627490958839189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.0732421875,0.0,1205.2999267578125,1895.4371337890625,0.0,4033.497802734375,0.8371627330780029,1.0,0.0,3.0,1.0,0.0
18115380,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7525966167449951,0.4243619740009308,0.3897532522678375,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8718118667602539,0.6715226769447327,0.6421197056770325,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8954322934150696,0.7290698289871216,0.5129470825195312,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7523564100265503,0.4241526126861572,0.4100228250026703,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6313867568969727,0.2458680570125579,1.1491544246673584,284.9057922363281,284.95001220703125,300.3141174316406,291.75408935546875,298.023681640625,297.2575378417969,284.9064636230469,1.0,0.756886899471283,0.3370487093925476,0.3370487093925476,1.0,1.0,-3.7281363010406494,0.9335832595825196,2.79455304145813,0.0945091024041175,0.8496176600456238,0.8496176600456238,0.0,339.18389892578125,345.0,59865.83984375,0.0,5117.55078125,1.0,278.5606384277344,282.9157409667969,294.77716064453125,298.6485595703125,293.1499938964844,293.1499938964844,278.8500061035156,38284.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772143363952636,1.0,0.0,0.0,3.284829378128052,3.2848494052886963,7.199774927357794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.18701171875,0.0,1145.2982177734375,1895.4371337890625,0.0,4104.46240234375,0.8193572759628296,1.0,0.0,3.0,1.0,0.0
18115440,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7525966167449951,0.4243619740009308,0.3897532522678375,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8718118667602539,0.6715226769447327,0.6421197056770325,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8954322934150696,0.7290698289871216,0.5129470825195312,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7523564100265503,0.4241526126861572,0.4100228250026703,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6313867568969727,0.2458680570125579,1.1491544246673584,284.9057922363281,284.95001220703125,300.3141174316406,291.75408935546875,298.023681640625,297.2575378417969,284.9064636230469,1.0,0.756886899471283,0.3370487093925476,0.3370487093925476,1.0,1.0,-3.7281363010406494,0.9335832595825196,2.79455304145813,0.0945091024041175,0.8496176600456238,0.8496176600456238,0.0,339.18389892578125,345.0,59865.83984375,0.0,5117.55078125,1.0,278.5606384277344,282.9157409667969,294.77716064453125,298.6485595703125,293.1499938964844,293.1499938964844,278.8500061035156,38284.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772143363952636,1.0,0.0,0.0,3.284829378128052,3.2848494052886963,7.199774927357794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.18701171875,0.0,1145.2982177734375,1895.4371337890625,0.0,4104.46240234375,0.8193572759628296,1.0,0.0,3.0,1.0,0.0
18115500,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7515333294868469,0.4240188598632812,0.3892822265625,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8704824447631836,0.6707839369773865,0.6412484645843506,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8952586650848389,0.7312623262405396,0.5142903923988342,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7515029311180115,0.4241038560867309,0.4098814725875854,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6307077407836914,0.2458384484052658,1.1488585472106934,285.00494384765625,284.95001220703125,300.3053894042969,291.7471618652344,298.02203369140625,297.2589111328125,285.0059509277344,1.0,0.7575441598892212,0.3368696272373199,0.3368696272373199,1.0,1.0,-3.727605104446411,0.932835340499878,2.794769763946533,0.0937972888350486,0.9178581237792968,0.9178581237792968,0.0,340.7375793457031,345.0,59084.96875,0.0,5125.88134765625,1.0,278.7925109863281,283.0368957519531,294.7193603515625,298.4383239746094,293.1499938964844,293.1499938964844,278.8500061035156,34648.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717358946800232,1.0,0.0,0.0,3.321376085281372,3.321395874023437,7.360874292317021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.845703125,0.0,1154.1263427734375,1895.4371337890625,0.0,4056.483154296875,0.8256287574768066,1.0,0.0,3.0,1.0,0.0
18115560,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7508824467658997,0.4237931966781616,0.3891188204288482,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8695800304412842,0.6701998710632324,0.6407272219657898,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8955310583114624,0.7335644960403442,0.515919029712677,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7510057091712952,0.4241745471954345,0.4099704325199127,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6303274631500244,0.2459083348512649,1.1492589712142944,284.99658203125,284.95001220703125,300.2967224121094,291.74029541015625,298.0214233398437,297.26153564453125,284.9956359863281,1.0,0.758320152759552,0.3366954028606415,0.3366954028606415,1.0,1.0,-3.7293272018432617,0.9327723383903505,2.7965548038482666,0.093308113515377,0.929652452468872,0.929652452468872,0.0,341.9600830078125,348.0,59179.4609375,0.0,5138.8017578125,1.0,278.84002685546875,283.0308837890625,294.71795654296875,298.4746398925781,293.1499938964844,293.1499938964844,278.54998779296875,33907.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695374965667723,1.0,0.0,0.0,3.3759570121765137,3.375977039337158,7.604787697346183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.2724609375,0.0,1200.03857421875,1895.4371337890625,0.0,4037.13330078125,0.8357818126678467,1.0,0.0,3.0,1.0,0.0
18115620,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.748701274394989,0.4222968220710754,0.3881403505802154,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8668837547302246,0.667913019657135,0.6389942765235901,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8950433135032654,0.7368472218513489,0.5184969902038574,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7492842674255371,0.4235761761665344,0.4097278416156769,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6289982199668884,0.245589941740036,1.1490517854690552,284.9060363769531,284.95001220703125,300.2796325683594,291.7267761230469,298.01220703125,297.2562561035156,284.90673828125,1.0,0.7597143054008484,0.3363469839096069,0.3363469839096069,1.0,1.0,-3.728634834289551,0.9314082860946656,2.797226428985596,0.0921996608376503,0.8481066823005676,0.8481066823005676,0.0,345.2545166015625,351.0,59763.8515625,0.0,5157.7255859375,1.0,278.56072998046875,282.918212890625,294.74969482421875,298.61431884765625,293.1499938964844,293.1499938964844,278.8500061035156,38291.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776347279548644,1.0,0.0,0.0,3.2774574756622314,3.277477502822876,7.167495255089307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.462890625,0.0,1138.653564453125,1895.4371337890625,0.0,4108.12939453125,0.8177284598350525,1.0,0.0,3.0,1.0,0.0
18115680,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.748701274394989,0.4222968220710754,0.3881403505802154,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8668837547302246,0.667913019657135,0.6389942765235901,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8950433135032654,0.7368472218513489,0.5184969902038574,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7492842674255371,0.4235761761665344,0.4097278416156769,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6289982199668884,0.245589941740036,1.1490517854690552,284.9060363769531,284.95001220703125,300.2796325683594,291.7267761230469,298.01220703125,297.2562561035156,284.90673828125,1.0,0.7597143054008484,0.3363469839096069,0.3363469839096069,1.0,1.0,-3.728634834289551,0.9314082860946656,2.797226428985596,0.0921996608376503,0.8481066823005676,0.8481066823005676,0.0,345.2545166015625,351.0,59763.8515625,0.0,5157.7255859375,1.0,278.56072998046875,282.918212890625,294.74969482421875,298.61431884765625,293.1499938964844,293.1499938964844,278.8500061035156,38291.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776347279548644,1.0,0.0,0.0,3.2774574756622314,3.277477502822876,7.167495255089307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.462890625,0.0,1138.653564453125,1895.4371337890625,0.0,4108.12939453125,0.8177284598350525,1.0,0.0,3.0,1.0,0.0
18115740,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.747046172618866,0.4217157065868377,0.3875024020671844,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8647114634513855,0.6665550470352173,0.6375754475593567,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.895153284072876,0.7413042187690735,0.5214418768882751,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7479722499847412,0.4235685169696808,0.4096512496471405,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6279694437980652,0.2456226795911789,1.1491329669952393,284.99615478515625,284.95001220703125,300.26287841796875,291.7134704589844,298.0101318359375,297.26025390625,284.99560546875,1.0,0.7611198425292969,0.33599853515625,0.33599853515625,1.0,1.0,-3.7296998500823975,0.930575966835022,2.799123764038086,0.0910057723522186,0.9276013374328612,0.9276013374328612,0.0,348.0136413574219,354.0,59079.8515625,0.0,5178.50732421875,1.0,278.8390197753906,283.03289794921875,294.6918334960937,298.4418029785156,293.1499938964844,293.1499938964844,278.54998779296875,33975.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699693322181702,1.0,0.0,0.0,3.3673088550567627,3.3673288822174072,7.565875534965016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.79296875,0.0,1192.3306884765625,1895.4371337890625,0.0,4040.938720703125,0.8340877890586853,1.0,0.0,3.0,1.0,0.0
18115800,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.747046172618866,0.4217157065868377,0.3875024020671844,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8647114634513855,0.6665550470352173,0.6375754475593567,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.895153284072876,0.7413042187690735,0.5214418768882751,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7479722499847412,0.4235685169696808,0.4096512496471405,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6279694437980652,0.2456226795911789,1.1491329669952393,284.99615478515625,284.95001220703125,300.26287841796875,291.7134704589844,298.0101318359375,297.26025390625,284.99560546875,1.0,0.7611198425292969,0.33599853515625,0.33599853515625,1.0,1.0,-3.7296998500823975,0.930575966835022,2.799123764038086,0.0910057723522186,0.9276013374328612,0.9276013374328612,0.0,348.0136413574219,354.0,59079.8515625,0.0,5178.50732421875,1.0,278.8390197753906,283.03289794921875,294.6918334960937,298.4418029785156,293.1499938964844,293.1499938964844,278.54998779296875,33975.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699693322181702,1.0,0.0,0.0,3.3673088550567627,3.3673288822174072,7.565875534965016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.79296875,0.0,1192.3306884765625,1895.4371337890625,0.0,4040.938720703125,0.8340877890586853,1.0,0.0,3.0,1.0,0.0
18115860,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7449234127998352,0.4202180206775665,0.3865125477313995,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8620779514312744,0.6642491817474365,0.635812520980835,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8946756720542908,0.7445540428161621,0.5239887833595276,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7462896704673767,0.4229470491409302,0.4093802273273468,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6266661286354065,0.2452993392944336,1.1488865613937378,284.90643310546875,284.95001220703125,300.246337890625,291.70037841796875,298.0011291503906,297.2550354003906,284.9070739746094,1.0,0.7624881863594055,0.3356512188911438,0.3356512188911438,1.0,1.0,-3.7288386821746826,0.9291653633117676,2.799673318862915,0.0898841321468353,0.8466386198997498,0.8466386198997498,0.0,351.3042907714844,357.0,59661.109375,0.0,5196.89697265625,1.0,278.5607604980469,282.9207763671875,294.72320556640625,298.5809631347656,293.1499938964844,293.1499938964844,278.8500061035156,38288.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780089259147644,1.0,0.0,0.0,3.269981861114502,3.2700018882751465,7.134836437217018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.9404296875,0.0,1131.879150390625,1895.4371337890625,0.0,4111.39208984375,0.8160769939422607,1.0,0.0,3.0,1.0,0.0
18115920,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7449234127998352,0.4202180206775665,0.3865125477313995,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8620779514312744,0.6642491817474365,0.635812520980835,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8946756720542908,0.7445540428161621,0.5239887833595276,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7462896704673767,0.4229470491409302,0.4093802273273468,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6266661286354065,0.2452993392944336,1.1488865613937378,284.90643310546875,284.95001220703125,300.246337890625,291.70037841796875,298.0011291503906,297.2550354003906,284.9070739746094,1.0,0.7624881863594055,0.3356512188911438,0.3356512188911438,1.0,1.0,-3.7288386821746826,0.9291653633117676,2.799673318862915,0.0898841321468353,0.8466386198997498,0.8466386198997498,0.0,351.3042907714844,357.0,59661.109375,0.0,5196.89697265625,1.0,278.5607604980469,282.9207763671875,294.72320556640625,298.5809631347656,293.1499938964844,293.1499938964844,278.8500061035156,38288.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780089259147644,1.0,0.0,0.0,3.269981861114502,3.2700018882751465,7.134836437217018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.9404296875,0.0,1131.879150390625,1895.4371337890625,0.0,4111.39208984375,0.8160769939422607,1.0,0.0,3.0,1.0,0.0
18115980,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7433190941810608,0.4196290671825409,0.3858701288700104,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8599626421928406,0.6628682017326355,0.6343745589256287,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8947960138320923,0.7489836812019348,0.5269148945808411,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7450117468833923,0.4229157865047455,0.4092826545238495,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6256613731384277,0.2453277856111526,1.1489508152008057,284.9958190917969,284.95001220703125,300.23004150390625,291.6874694824219,297.999267578125,297.2591247558594,284.9952697753906,1.0,0.7638739943504333,0.3353039026260376,0.3353039026260376,1.0,1.0,-3.729807138442993,0.9283069968223572,2.801500082015991,0.0886875018477439,0.9255979657173156,0.9255979657173156,0.0,354.0555114746094,360.0,58981.55859375,0.0,5217.3505859375,1.0,278.8389587402344,283.03472900390625,294.66571044921875,298.4091186523437,293.1499938964844,293.1499938964844,278.54998779296875,33972.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703199863433838,1.0,0.0,0.0,3.3601832389831543,3.360203266143799,7.533888606303663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.138671875,0.0,1185.59716796875,1895.4371337890625,0.0,4044.02685546875,0.8324849605560303,1.0,0.0,3.0,1.0,0.0
18116040,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7433190941810608,0.4196290671825409,0.3858701288700104,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8599626421928406,0.6628682017326355,0.6343745589256287,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8947960138320923,0.7489836812019348,0.5269148945808411,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7450117468833923,0.4229157865047455,0.4092826545238495,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6256613731384277,0.2453277856111526,1.1489508152008057,284.9958190917969,284.95001220703125,300.23004150390625,291.6874694824219,297.999267578125,297.2591247558594,284.9952697753906,1.0,0.7638739943504333,0.3353039026260376,0.3353039026260376,1.0,1.0,-3.729807138442993,0.9283069968223572,2.801500082015991,0.0886875018477439,0.9255979657173156,0.9255979657173156,0.0,354.0555114746094,360.0,58981.55859375,0.0,5217.3505859375,1.0,278.8389587402344,283.03472900390625,294.66571044921875,298.4091186523437,293.1499938964844,293.1499938964844,278.54998779296875,33972.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703199863433838,1.0,0.0,0.0,3.3601832389831543,3.360203266143799,7.533888606303663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.138671875,0.0,1185.59716796875,1895.4371337890625,0.0,4044.02685546875,0.8324849605560303,1.0,0.0,3.0,1.0,0.0
18116100,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7424888014793396,0.4189364314079284,0.3855386674404144,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8588873744010925,0.6617866158485413,0.6336744427680969,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8947967290878296,0.7506465315818787,0.528339684009552,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7443663477897644,0.4226568043231964,0.4092631340026855,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6251733899116516,0.2452153414487838,1.1491930484771729,284.8868408203125,284.95001220703125,300.22198486328125,291.6810913085937,297.99530029296875,297.2571716308594,284.8856506347656,1.0,0.764614999294281,0.3351302146911621,0.3351302146911621,1.0,1.0,-3.7305550575256334,0.9279506206512452,2.8026044368743896,0.0882357805967331,0.8500767350196838,0.8500767350196838,0.0,355.52099609375,360.0,59781.0546875,0.0,5228.9306640625,1.0,278.6053161621094,282.9033203125,294.7115173339844,298.6090087890625,293.1499938964844,293.1499938964844,278.54998779296875,37458.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761300683021544,1.0,0.0,0.0,3.329233407974243,3.329253673553467,7.395742613880429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.140625,0.0,1180.554443359375,1895.4371337890625,0.0,4094.994384765625,0.8265838623046875,1.0,0.0,3.0,1.0,0.0
18116160,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7412654757499695,0.4181306660175323,0.3848838806152344,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8574080467224121,0.6605513691902161,0.632603645324707,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8943428993225098,0.7521947622299194,0.5294426083564758,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7433785200119019,0.4222744107246399,0.4089955389499664,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6243901252746582,0.2450025677680969,1.148701548576355,284.9068298339844,284.95001220703125,300.2139587402344,291.6747436523437,297.9902648925781,297.2537536621094,284.907958984375,1.0,0.7652259469032288,0.3349677622318268,0.3349677622318268,1.0,1.0,-3.728894948959351,0.9269158840179444,2.8019790649414062,0.087601326406002,0.845207154750824,0.845207154750824,0.0,357.33367919921875,363.0,59542.77734375,0.0,5235.498046875,1.0,278.5602111816406,282.92388916015625,294.6982116699219,298.5487976074219,293.1499938964844,293.1499938964844,278.8500061035156,38426.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783860445022584,1.0,0.0,0.0,3.260218381881714,3.2602384090423584,7.092293685673212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.42529296875,0.0,1124.019775390625,1895.4371337890625,0.0,4114.67822265625,0.8140971660614014,1.0,0.0,3.0,1.0,0.0
18116220,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7396973371505737,0.4175339341163635,0.3842302560806274,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8553411960601807,0.6591545343399048,0.6311485171318054,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8944581747055054,0.7565920352935791,0.5323391556739807,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7421239018440247,0.4222201108932495,0.4088737368583679,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6233989596366882,0.2450275272130966,1.1487443447113037,284.9954528808594,284.95001220703125,300.19805908203125,291.6621398925781,297.9887390136719,297.258056640625,284.9949035644531,1.0,0.7665947079658508,0.3346427977085113,0.3346427977085113,1.0,1.0,-3.729738473892212,0.9260937571525574,2.803644895553589,0.0864709243178367,0.9236509203910828,0.9236509203910828,0.0,360.0897521972656,366.0,58884.66015625,0.0,5255.6171875,1.0,278.8388671875,283.0364685058594,294.6402893066406,298.377197265625,293.1499938964844,293.1499938964844,278.54998779296875,33966.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706532955169678,1.0,0.0,0.0,3.3531436920166016,3.353163480758667,7.502354719690629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.7822265625,0.0,1178.9569091796875,1895.4371337890625,0.0,4046.960693359375,0.8309051394462585,1.0,0.0,3.0,1.0,0.0
18116280,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7396973371505737,0.4175339341163635,0.3842302560806274,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8553411960601807,0.6591545343399048,0.6311485171318054,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8944581747055054,0.7565920352935791,0.5323391556739807,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7421239018440247,0.4222201108932495,0.4088737368583679,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6233989596366882,0.2450275272130966,1.1487443447113037,284.9954528808594,284.95001220703125,300.19805908203125,291.6621398925781,297.9887390136719,297.258056640625,284.9949035644531,1.0,0.7665947079658508,0.3346427977085113,0.3346427977085113,1.0,1.0,-3.729738473892212,0.9260937571525574,2.803644895553589,0.0864709243178367,0.9236509203910828,0.9236509203910828,0.0,360.0897521972656,366.0,58884.66015625,0.0,5255.6171875,1.0,278.8388671875,283.0364685058594,294.6402893066406,298.377197265625,293.1499938964844,293.1499938964844,278.54998779296875,33966.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706532955169678,1.0,0.0,0.0,3.3531436920166016,3.353163480758667,7.502354719690629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.7822265625,0.0,1178.9569091796875,1895.4371337890625,0.0,4046.960693359375,0.8309051394462585,1.0,0.0,3.0,1.0,0.0
18116340,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.737690269947052,0.4160355031490326,0.3832347691059112,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8528501391410828,0.6568436026573181,0.6293647885322571,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8940072059631348,0.7597622871398926,0.5348315238952637,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.740522563457489,0.4215585589408874,0.4085618257522583,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6221426129341125,0.2446999102830886,1.1484694480895996,284.90704345703125,284.95001220703125,300.1822814941406,291.6496276855469,297.9792175292969,297.2518310546875,284.9076538085937,1.0,0.7679290175437927,0.3343178331851959,0.3343178331851959,1.0,1.0,-3.728696346282959,0.9247036576271056,2.803992509841919,0.0854159817099571,0.8436539769172668,0.8436539769172668,0.0,363.3716430664063,369.0,59451.89453125,0.0,5273.38671875,1.0,278.5609130859375,282.9258728027344,294.67236328125,298.516357421875,293.1499938964844,293.1499938964844,278.8500061035156,38290.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786752462387084,1.0,0.0,0.0,3.254888772964477,3.254908561706543,7.069123739711358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.005859375,0.0,1118.333984375,1895.4371337890625,0.0,4117.197265625,0.8127403855323792,1.0,0.0,3.0,1.0,0.0
18116400,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.737690269947052,0.4160355031490326,0.3832347691059112,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8528501391410828,0.6568436026573181,0.6293647885322571,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8940072059631348,0.7597622871398926,0.5348315238952637,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.740522563457489,0.4215585589408874,0.4085618257522583,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6221426129341125,0.2446999102830886,1.1484694480895996,284.90704345703125,284.95001220703125,300.1822814941406,291.6496276855469,297.9792175292969,297.2518310546875,284.9076538085937,1.0,0.7679290175437927,0.3343178331851959,0.3343178331851959,1.0,1.0,-3.728696346282959,0.9247036576271056,2.803992509841919,0.0854159817099571,0.8436539769172668,0.8436539769172668,0.0,363.3716430664063,369.0,59451.89453125,0.0,5273.38671875,1.0,278.5609130859375,282.9258728027344,294.67236328125,298.516357421875,293.1499938964844,293.1499938964844,278.8500061035156,38290.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786752462387084,1.0,0.0,0.0,3.254888772964477,3.254908561706543,7.069123739711358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.005859375,0.0,1118.333984375,1895.4371337890625,0.0,4117.197265625,0.8127403855323792,1.0,0.0,3.0,1.0,0.0
18116460,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7361702919006348,0.415430873632431,0.3825830519199371,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8508543372154236,0.6554471850395203,0.6279237270355225,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8941348195075989,0.7641212940216064,0.5377088785171509,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7393025755882263,0.4214820265769958,0.4084245860576629,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6211725473403931,0.2447229772806167,1.1485161781311035,284.99517822265625,284.95001220703125,300.1666259765625,291.63720703125,297.9779663085937,297.2562866210937,284.99462890625,1.0,0.769286036491394,0.3340232670307159,0.3340232670307159,1.0,1.0,-3.729522705078125,0.9239729046821594,2.8055496215820312,0.0843906551599502,0.921639919281006,0.921639919281006,0.0,366.1171875,372.0,58783.625,0.0,5293.39306640625,1.0,278.8388061523437,283.03839111328125,294.61529541015625,298.3454895019531,293.1499938964844,293.1499938964844,278.54998779296875,33964.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709537625312804,1.0,0.0,0.0,3.3458237648010254,3.345843553543091,7.469635647794348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.1865234375,0.0,1172.1033935546875,1895.4371337890625,0.0,4049.604736328125,0.8292564749717712,1.0,0.0,3.0,1.0,0.0
18116520,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7361702919006348,0.415430873632431,0.3825830519199371,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8508543372154236,0.6554471850395203,0.6279237270355225,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8941348195075989,0.7641212940216064,0.5377088785171509,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7393025755882263,0.4214820265769958,0.4084245860576629,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6211725473403931,0.2447229772806167,1.1485161781311035,284.99517822265625,284.95001220703125,300.1666259765625,291.63720703125,297.9779663085937,297.2562866210937,284.99462890625,1.0,0.769286036491394,0.3340232670307159,0.3340232670307159,1.0,1.0,-3.729522705078125,0.9239729046821594,2.8055496215820312,0.0843906551599502,0.921639919281006,0.921639919281006,0.0,366.1171875,372.0,58783.625,0.0,5293.39306640625,1.0,278.8388061523437,283.03839111328125,294.61529541015625,298.3454895019531,293.1499938964844,293.1499938964844,278.54998779296875,33964.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709537625312804,1.0,0.0,0.0,3.3458237648010254,3.345843553543091,7.469635647794348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.1865234375,0.0,1172.1033935546875,1895.4371337890625,0.0,4049.604736328125,0.8292564749717712,1.0,0.0,3.0,1.0,0.0
18116580,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7342108488082886,0.4139327704906463,0.3815854489803314,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8484330177307129,0.653137743473053,0.6261390447616577,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8936921954154968,0.7672464847564697,0.5401700735092163,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7377364039421082,0.4208016991615295,0.40809366106987,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6199318170547485,0.2443949282169342,1.1482360363006592,284.9074401855469,284.95001220703125,300.1510314941406,291.6248779296875,297.96856689453125,297.2500305175781,284.9080505371094,1.0,0.7706071138381958,0.3337287008762359,0.3337287008762359,1.0,1.0,-3.728409767150879,0.922662615776062,2.8057472705841064,0.0834378153085708,0.8422150611877441,0.8422150611877441,0.0,369.3977966308594,360.0,59347.015625,0.0,5310.92822265625,1.0,278.5610046386719,282.9284973144531,294.6475830078125,298.48468017578125,293.1499938964844,293.1499938964844,278.8500061035156,38285.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789759516716005,1.0,0.0,0.0,3.247269868850708,3.247289657592773,7.03606872320961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.716796875,0.0,1111.5030517578125,1895.4371337890625,0.0,4119.8154296875,0.8110525012016296,1.0,0.0,3.0,1.0,0.0
