time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116640,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7342108488082886,0.4139327704906463,0.3815854489803314,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8484330177307129,0.653137743473053,0.6261390447616577,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8936921954154968,0.7672464847564697,0.5401700735092163,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7377364039421082,0.4208016991615295,0.40809366106987,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6199318170547485,0.2443949282169342,1.1482360363006592,284.9074401855469,284.95001220703125,300.1510314941406,291.6248779296875,297.96856689453125,297.2500305175781,284.9080505371094,1.0,0.7706071138381958,0.3337287008762359,0.3337287008762359,1.0,1.0,-3.728409767150879,0.922662615776062,2.8057472705841064,0.0834378153085708,0.8422150611877441,0.8422150611877441,0.0,369.3977966308594,360.0,59347.015625,0.0,5310.92822265625,1.0,278.5610046386719,282.9284973144531,294.6475830078125,298.48468017578125,293.1499938964844,293.1499938964844,278.8500061035156,38285.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789759516716005,1.0,0.0,0.0,3.247269868850708,3.247289657592773,7.03606872320961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.716796875,0.0,1111.5030517578125,1895.4371337890625,0.0,4119.8154296875,0.8110525012016296,1.0,0.0,3.0,1.0,0.0
18116700,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7344051003456116,0.4135752618312835,0.3809991478919983,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.84864741563797,0.6523681282997131,0.6251336932182312,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.895103394985199,0.7693548798561096,0.5413594245910645,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7381125688552856,0.4206963181495666,0.4077864587306976,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6202571988105774,0.2443585842847824,1.1473661661148071,285.0036315917969,284.95001220703125,300.14324951171875,291.61871337890625,297.9674072265625,297.2515869140625,285.0044250488281,1.0,0.7695052027702332,0.3335814177989959,0.3335814177989959,1.0,1.0,-3.726506948471069,0.9216124415397644,2.80489444732666,0.0827860385179519,0.9085856676101683,0.9085856676101683,0.0,367.9716491699219,360.0,58576.5390625,0.0,5296.10498046875,1.0,278.79150390625,283.04644775390625,294.5904846191406,298.2763977050781,293.1499938964844,293.1499938964844,278.8500061035156,34614.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734554886817932,1.0,0.0,0.0,3.28491735458374,3.2849369049072266,7.200160894171859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.248046875,0.0,1120.6641845703125,1895.4371337890625,0.0,4071.579833984375,0.8174625039100647,1.0,0.0,3.0,1.0,0.0
18116760,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7355223298072815,0.4133429825305938,0.3806621134281158,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8499137163162231,0.651742696762085,0.6244051456451416,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8977127075195312,0.7715781331062317,0.5428061485290527,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7393710017204285,0.4207156002521515,0.4076528549194336,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6213341951370239,0.2444306313991546,1.1469420194625854,284.993408203125,284.95001220703125,300.135498046875,291.6125793457031,297.9674072265625,297.254638671875,284.9924011230469,1.0,0.7679809331893921,0.3334421217441559,0.3334421217441559,1.0,1.0,-3.726292848587036,0.9210865497589112,2.805206298828125,0.082287423312664,0.9183107018470764,0.9183107018470764,0.0,364.760009765625,348.0,58652.3359375,0.0,5275.0185546875,1.0,278.8396301269531,283.03912353515625,294.5895080566406,298.31207275390625,293.1499938964844,293.1499938964844,278.54998779296875,33932.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711694717407228,1.0,0.0,0.0,3.3389904499053955,3.339010238647461,7.439155638166994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.451171875,0.0,1165.5257568359375,1895.4371337890625,0.0,4051.502685546875,0.8274856805801392,1.0,0.0,3.0,1.0,0.0
18116820,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.738004207611084,0.4119411408901214,0.3793210685253143,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.852915346622467,0.64949631690979,0.6222313642501831,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9033930897712708,0.7747254371643066,0.5449552536010742,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7422879934310913,0.420085996389389,0.4069196283817291,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6238135099411011,0.2441803812980651,1.144860029220581,284.9065246582031,284.95001220703125,300.1199951171875,291.60028076171875,297.9585266113281,297.2491760253906,284.9070739746094,1.0,0.7636643648147583,0.3331635594367981,0.3331635594367981,1.0,1.0,-3.721271753311157,0.9186742305755616,2.802597522735596,0.0811206549406051,0.8385616540908813,0.8385616540908813,0.0,356.7416687011719,336.0,59144.22265625,0.0,5208.92333984375,1.0,278.5611572265625,282.93170166015625,294.6219787597656,298.447265625,293.1499938964844,293.1499938964844,278.8500061035156,38387.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790263175964355,1.0,0.0,0.0,3.233898162841797,3.233917713165283,6.978240776334133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.69873046875,0.0,1100.3192138671875,1895.4371337890625,0.0,4120.25390625,0.8081845641136169,1.0,0.0,3.0,1.0,0.0
18116880,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.738004207611084,0.4119411408901214,0.3793210685253143,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.852915346622467,0.64949631690979,0.6222313642501831,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9033930897712708,0.7747254371643066,0.5449552536010742,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7422879934310913,0.420085996389389,0.4069196283817291,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6238135099411011,0.2441803812980651,1.144860029220581,284.9065246582031,284.95001220703125,300.1199951171875,291.60028076171875,297.9585266113281,297.2491760253906,284.9070739746094,1.0,0.7636643648147583,0.3331635594367981,0.3331635594367981,1.0,1.0,-3.721271753311157,0.9186742305755616,2.802597522735596,0.0811206549406051,0.8385616540908813,0.8385616540908813,0.0,356.7416687011719,336.0,59144.22265625,0.0,5208.92333984375,1.0,278.5611572265625,282.93170166015625,294.6219787597656,298.447265625,293.1499938964844,293.1499938964844,278.8500061035156,38387.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790263175964355,1.0,0.0,0.0,3.233898162841797,3.233917713165283,6.978240776334133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.69873046875,0.0,1100.3192138671875,1895.4371337890625,0.0,4120.25390625,0.8081845641136169,1.0,0.0,3.0,1.0,0.0
18116940,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7419065833091736,0.4114741086959839,0.3783023357391357,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8575400114059448,0.648190438747406,0.6203631162643433,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9113184809684752,0.7791164517402649,0.5474724769592285,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7465517520904541,0.4200845658779144,0.4063359797000885,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6273456811904907,0.244337722659111,1.1430332660675049,284.9920349121094,284.95001220703125,300.1044616699219,291.5879821777344,297.9580993652344,297.2547912597656,284.9914855957031,1.0,0.7585222125053406,0.3328849673271179,0.3328849673271179,1.0,1.0,-3.717918157577514,0.916764497756958,2.8011536598205566,0.0798672288656234,0.9134583473205566,0.9134583473205566,0.0,346.3363037109375,324.0,58433.8359375,0.0,5132.81982421875,1.0,278.83856201171875,283.04254150390625,294.5645446777344,298.2733154296875,293.1499938964844,293.1499938964844,278.54998779296875,34058.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971001923084259,1.0,0.0,0.0,3.322361946105957,3.3223817348480225,7.365245551227417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.7314453125,0.0,1151.0135498046875,1895.4371337890625,0.0,4050.029052734375,0.8240652084350586,1.0,0.0,3.0,1.0,0.0
18117000,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7419065833091736,0.4114741086959839,0.3783023357391357,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8575400114059448,0.648190438747406,0.6203631162643433,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9113184809684752,0.7791164517402649,0.5474724769592285,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7465517520904541,0.4200845658779144,0.4063359797000885,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6273456811904907,0.244337722659111,1.1430332660675049,284.9920349121094,284.95001220703125,300.1044616699219,291.5879821777344,297.9580993652344,297.2547912597656,284.9914855957031,1.0,0.7585222125053406,0.3328849673271179,0.3328849673271179,1.0,1.0,-3.717918157577514,0.916764497756958,2.8011536598205566,0.0798672288656234,0.9134583473205566,0.9134583473205566,0.0,346.3363037109375,324.0,58433.8359375,0.0,5132.81982421875,1.0,278.83856201171875,283.04254150390625,294.5645446777344,298.2733154296875,293.1499938964844,293.1499938964844,278.54998779296875,34058.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971001923084259,1.0,0.0,0.0,3.322361946105957,3.3223817348480225,7.365245551227417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.7314453125,0.0,1151.0135498046875,1895.4371337890625,0.0,4050.029052734375,0.8240652084350586,1.0,0.0,3.0,1.0,0.0
18117060,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7460008859634399,0.4101860225200653,0.3769526779651642,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8624933362007141,0.6460387706756592,0.6181584596633911,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9199873208999634,0.7823132872581482,0.5495672225952148,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7511281967163086,0.4195357859134674,0.4055646359920501,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6311264038085938,0.2442018538713455,1.1409404277801514,284.9075622558594,284.95001220703125,300.0888977050781,291.5756530761719,297.9499816894531,297.2501220703125,284.9080505371094,1.0,0.752919614315033,0.3326691687107086,0.3326691687107086,1.0,1.0,-3.712723970413208,0.9145050048828124,2.7982189655303955,0.0788838937878608,0.8353674411773682,0.8353674411773682,0.0,335.53515625,312.0,58914.65625,0.0,5048.89306640625,1.0,278.561279296875,282.9373474121094,294.5966186523437,298.4070739746094,293.1499938964844,293.1499938964844,278.8500061035156,38392.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786674976348876,1.0,0.0,0.0,3.2173972129821777,3.217417001724243,6.907210945428233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.64013671875,0.0,1085.832275390625,1895.4371337890625,0.0,4117.1298828125,0.8045576214790344,1.0,0.0,3.0,1.0,0.0
18117120,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7460008859634399,0.4101860225200653,0.3769526779651642,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8624933362007141,0.6460387706756592,0.6181584596633911,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9199873208999634,0.7823132872581482,0.5495672225952148,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7511281967163086,0.4195357859134674,0.4055646359920501,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6311264038085938,0.2442018538713455,1.1409404277801514,284.9075622558594,284.95001220703125,300.0888977050781,291.5756530761719,297.9499816894531,297.2501220703125,284.9080505371094,1.0,0.752919614315033,0.3326691687107086,0.3326691687107086,1.0,1.0,-3.712723970413208,0.9145050048828124,2.7982189655303955,0.0788838937878608,0.8353674411773682,0.8353674411773682,0.0,335.53515625,312.0,58914.65625,0.0,5048.89306640625,1.0,278.561279296875,282.9373474121094,294.5966186523437,298.4070739746094,293.1499938964844,293.1499938964844,278.8500061035156,38392.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786674976348876,1.0,0.0,0.0,3.2173972129821777,3.217417001724243,6.907210945428233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.64013671875,0.0,1085.832275390625,1895.4371337890625,0.0,4117.1298828125,0.8045576214790344,1.0,0.0,3.0,1.0,0.0
18117180,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7511627078056335,0.4097912311553955,0.3759574294090271,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8686209917068481,0.64479660987854,0.6163045763969421,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9303496479988098,0.7867258787155151,0.5520657896995544,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7567014098167419,0.4195910692214966,0.4049870073795318,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6356655359268188,0.2444474697113037,1.13928484916687,284.9917907714844,284.95001220703125,300.0732727050781,291.5632629394531,297.9499816894531,297.256103515625,284.9912414550781,1.0,0.7471287846565247,0.3324533700942993,0.3324533700942993,1.0,1.0,-3.709606647491455,0.9128744602203368,2.796732187271118,0.0778623819351196,0.9095313549041748,0.9095313549041748,0.0,323.74884033203125,300.0,58221.1484375,0.0,4965.03857421875,1.0,278.8384094238281,283.046630859375,294.5395812988281,298.23455810546875,293.1499938964844,293.1499938964844,278.54998779296875,34044.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706017374992372,1.0,0.0,0.0,3.3068904876708984,3.306910276412964,7.296808348655759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.4384765625,0.0,1136.7486572265625,1895.4371337890625,0.0,4046.507080078125,0.820588231086731,1.0,0.0,3.0,1.0,0.0
18117240,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7511627078056335,0.4097912311553955,0.3759574294090271,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8686209917068481,0.64479660987854,0.6163045763969421,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9303496479988098,0.7867258787155151,0.5520657896995544,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7567014098167419,0.4195910692214966,0.4049870073795318,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6356655359268188,0.2444474697113037,1.13928484916687,284.9917907714844,284.95001220703125,300.0732727050781,291.5632629394531,297.9499816894531,297.256103515625,284.9912414550781,1.0,0.7471287846565247,0.3324533700942993,0.3324533700942993,1.0,1.0,-3.709606647491455,0.9128744602203368,2.796732187271118,0.0778623819351196,0.9095313549041748,0.9095313549041748,0.0,323.74884033203125,300.0,58221.1484375,0.0,4965.03857421875,1.0,278.8384094238281,283.046630859375,294.5395812988281,298.23455810546875,293.1499938964844,293.1499938964844,278.54998779296875,34044.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706017374992372,1.0,0.0,0.0,3.3068904876708984,3.306910276412964,7.296808348655759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.4384765625,0.0,1136.7486572265625,1895.4371337890625,0.0,4046.507080078125,0.820588231086731,1.0,0.0,3.0,1.0,0.0
18117300,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7538958787918091,0.4092217683792114,0.3754485845565796,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8718711733818054,0.6438067555427551,0.6153846383094788,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9357035756111144,0.7883666753768921,0.5532651543617249,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7596737742424011,0.4193909168243408,0.4047268629074096,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6381038427352905,0.2444563210010528,1.1386795043945312,284.88641357421875,284.95001220703125,300.0654296875,291.5570678710937,297.9464416503906,297.25445556640625,284.8856201171875,1.0,0.7442305684089661,0.3323454558849334,0.3323454558849334,1.0,1.0,-3.708295822143554,0.9121276140213012,2.796168088912964,0.0774917379021644,0.8355417847633362,0.8355417847633362,0.0,317.86236572265625,300.0,58942.33984375,0.0,4923.91259765625,1.0,278.6067810058594,282.92041015625,294.58575439453125,298.4304504394531,293.1499938964844,293.1499938964844,278.54998779296875,37731.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762445092201232,1.0,0.0,0.0,3.269792079925537,3.2698121070861816,7.134008228604216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.2568359375,0.0,1127.97119140625,1895.4371337890625,0.0,4095.993896484375,0.8135300874710083,1.0,0.0,3.0,1.0,0.0
18117360,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7563233375549316,0.4085665047168731,0.3746442496776581,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8748205304145813,0.6427068710327148,0.6141347885131836,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.940620183944702,0.789922297000885,0.5541479587554932,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7623926997184753,0.4190914332866668,0.4042383730411529,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6403314471244812,0.2443830072879791,1.137403964996338,284.90899658203125,284.95001220703125,300.0575561523437,291.5508117675781,297.9420471191406,297.25164794921875,284.9099426269531,1.0,0.7411876916885376,0.3322494924068451,0.3322494924068451,1.0,1.0,-3.704766035079956,0.9107646346092224,2.794001340866089,0.0769556313753128,0.8329539895057678,0.8329539895057678,0.0,312.2653503417969,288.0,58683.48046875,0.0,4878.228515625,1.0,278.56085205078125,282.94366455078125,294.5725402832031,298.36871337890625,293.1499938964844,293.1499938964844,278.8500061035156,38505.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978327751159668,1.0,0.0,0.0,3.1994214057922363,3.199440717697144,6.830243250988133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.19140625,0.0,1070.9150390625,1895.4371337890625,0.0,4114.17041015625,0.8007964491844177,1.0,0.0,3.0,1.0,0.0
18117420,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7625613212585449,0.4082106351852417,0.3736714124679565,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8821674585342407,0.6415040493011475,0.6123047471046448,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9519715905189514,0.7943215370178223,0.556624174118042,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7690838575363159,0.4191791713237762,0.4036790132522583,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6458034515380859,0.2446810603141784,1.135933756828308,284.9913635253906,284.95001220703125,300.04168701171875,291.5382385253906,297.9420471191406,297.257568359375,284.9908142089844,1.0,0.7352050542831421,0.3320575952529907,0.3320575952529907,1.0,1.0,-3.7019221782684326,0.90929514169693,2.7926270961761475,0.0760376751422882,0.9060108661651612,0.9060108661651612,0.0,300.16094970703125,276.0,58024.125,0.0,4793.4658203125,1.0,278.8382263183594,283.0502319335937,294.5147705078125,298.19708251953125,293.1499938964844,293.1499938964844,278.54998779296875,34026.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702789187431335,1.0,0.0,0.0,3.2926924228668213,3.292711973190308,7.234285135382379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.1630859375,0.0,1123.7216796875,1895.4371337890625,0.0,4043.665283203125,0.8173935413360596,1.0,0.0,3.0,1.0,0.0
18117480,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7625613212585449,0.4082106351852417,0.3736714124679565,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8821674585342407,0.6415040493011475,0.6123047471046448,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9519715905189514,0.7943215370178223,0.556624174118042,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7690838575363159,0.4191791713237762,0.4036790132522583,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6458034515380859,0.2446810603141784,1.135933756828308,284.9913635253906,284.95001220703125,300.04168701171875,291.5382385253906,297.9420471191406,297.257568359375,284.9908142089844,1.0,0.7352050542831421,0.3320575952529907,0.3320575952529907,1.0,1.0,-3.7019221782684326,0.90929514169693,2.7926270961761475,0.0760376751422882,0.9060108661651612,0.9060108661651612,0.0,300.16094970703125,276.0,58024.125,0.0,4793.4658203125,1.0,278.8382263183594,283.0502319335937,294.5147705078125,298.19708251953125,293.1499938964844,293.1499938964844,278.54998779296875,34026.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702789187431335,1.0,0.0,0.0,3.2926924228668213,3.292711973190308,7.234285135382379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.1630859375,0.0,1123.7216796875,1895.4371337890625,0.0,4043.665283203125,0.8173935413360596,1.0,0.0,3.0,1.0,0.0
18117540,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7687861323356628,0.4070301651954651,0.3723821938037872,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8895443081855774,0.6394603848457336,0.6101609468460083,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9626748561859132,0.7974969744682312,0.5586786866188049,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.775871992111206,0.4187119007110595,0.4029481112957001,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6514415144920349,0.2446624040603637,1.134216070175171,284.9092712402344,284.95001220703125,300.0256652832031,291.5255432128906,297.9340515136719,297.25311279296875,284.9096984863281,1.0,0.7291417121887207,0.3318656682968139,0.3318656682968139,1.0,1.0,-3.6973254680633545,0.9073010087013244,2.790024518966675,0.0751907750964164,0.8301835656166077,0.8301835656166077,0.0,288.5277099609375,264.0,58499.3671875,0.0,4706.80078125,1.0,278.5616149902344,282.947509765625,294.546875,298.3307189941406,293.1499938964844,293.1499938964844,278.8500061035156,38344.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780178666114808,1.0,0.0,0.0,3.187736988067627,3.187756299972534,6.780446710763499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.07177734375,0.0,1059.7701416015625,1895.4371337890625,0.0,4111.4697265625,0.7979745864868164,1.0,0.0,3.0,1.0,0.0
18117600,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7687861323356628,0.4070301651954651,0.3723821938037872,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8895443081855774,0.6394603848457336,0.6101609468460083,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9626748561859132,0.7974969744682312,0.5586786866188049,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.775871992111206,0.4187119007110595,0.4029481112957001,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6514415144920349,0.2446624040603637,1.134216070175171,284.9092712402344,284.95001220703125,300.0256652832031,291.5255432128906,297.9340515136719,297.25311279296875,284.9096984863281,1.0,0.7291417121887207,0.3318656682968139,0.3318656682968139,1.0,1.0,-3.6973254680633545,0.9073010087013244,2.790024518966675,0.0751907750964164,0.8301835656166077,0.8301835656166077,0.0,288.5277099609375,264.0,58499.3671875,0.0,4706.80078125,1.0,278.5616149902344,282.947509765625,294.546875,298.3307189941406,293.1499938964844,293.1499938964844,278.8500061035156,38344.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780178666114808,1.0,0.0,0.0,3.187736988067627,3.187756299972534,6.780446710763499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.07177734375,0.0,1059.7701416015625,1895.4371337890625,0.0,4111.4697265625,0.7979745864868164,1.0,0.0,3.0,1.0,0.0
18117660,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7762590646743774,0.4067001342773437,0.3714403808116913,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8982164859771729,0.6382858157157898,0.6083657145500183,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9740166068077089,0.8018626570701599,0.5611392855644226,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.783809244632721,0.4188220500946045,0.4024139046669006,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6580746173858643,0.2449971586465835,1.132917881011963,284.9909362792969,284.95001220703125,300.00946044921875,291.5127258300781,297.9339294433594,297.2588195800781,284.99041748046875,1.0,0.7230732440948486,0.331703782081604,0.331703782081604,1.0,1.0,-3.694780111312866,0.9060162305831908,2.7887637615203857,0.0743976086378097,0.902674436569214,0.902674436569214,0.0,276.343994140625,252.0,57835.5859375,0.0,4622.67529296875,1.0,278.83807373046875,283.0537109375,294.48944091796875,298.1596984863281,293.1499938964844,293.1499938964844,278.54998779296875,34016.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700407385826112,1.0,0.0,0.0,3.279168128967285,3.2791874408721924,7.174979259616521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.013671875,0.0,1111.4647216796875,1895.4371337890625,0.0,4041.5673828125,0.8143539428710938,1.0,0.0,3.0,1.0,0.0
18117720,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7762590646743774,0.4067001342773437,0.3714403808116913,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8982164859771729,0.6382858157157898,0.6083657145500183,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9740166068077089,0.8018626570701599,0.5611392855644226,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.783809244632721,0.4188220500946045,0.4024139046669006,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6580746173858643,0.2449971586465835,1.132917881011963,284.9909362792969,284.95001220703125,300.00946044921875,291.5127258300781,297.9339294433594,297.2588195800781,284.99041748046875,1.0,0.7230732440948486,0.331703782081604,0.331703782081604,1.0,1.0,-3.694780111312866,0.9060162305831908,2.7887637615203857,0.0743976086378097,0.902674436569214,0.902674436569214,0.0,276.343994140625,252.0,57835.5859375,0.0,4622.67529296875,1.0,278.83807373046875,283.0537109375,294.48944091796875,298.1596984863281,293.1499938964844,293.1499938964844,278.54998779296875,34016.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700407385826112,1.0,0.0,0.0,3.279168128967285,3.2791874408721924,7.174979259616521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.013671875,0.0,1111.4647216796875,1895.4371337890625,0.0,4041.5673828125,0.8143539428710938,1.0,0.0,3.0,1.0,0.0
18117780,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7837506532669067,0.4055549800395965,0.3701776564121246,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.907043159008026,0.6362810730934143,0.6062523722648621,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9843406677246094,0.8050011992454529,0.5631658434867859,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7918627262115479,0.4183821678161621,0.4017044305801391,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.664946436882019,0.2450145334005355,1.1313488483428955,284.9099426269531,284.95001220703125,299.9930114746094,291.49969482421875,297.9258728027344,297.2542724609375,284.91033935546875,1.0,0.7169377207756042,0.3315418660640716,0.3315418660640716,1.0,1.0,-3.690422773361206,0.9041930437088012,2.7862296104431152,0.0736674815416336,0.8277950286865234,0.8277950286865234,0.0,264.6770935058594,240.0,58307.7109375,0.0,4536.8408203125,1.0,278.561767578125,282.9520874023437,294.521240234375,298.2928771972656,293.1499938964844,293.1499938964844,278.8500061035156,38325.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977824568748474,1.0,0.0,0.0,3.1741533279418945,3.1741726398468018,6.722783609802718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.6875,0.0,1048.000732421875,1895.4371337890625,0.0,4109.78515625,0.7949644923210144,1.0,0.0,3.0,1.0,0.0
18117840,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7837506532669067,0.4055549800395965,0.3701776564121246,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.907043159008026,0.6362810730934143,0.6062523722648621,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9843406677246094,0.8050011992454529,0.5631658434867859,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7918627262115479,0.4183821678161621,0.4017044305801391,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.664946436882019,0.2450145334005355,1.1313488483428955,284.9099426269531,284.95001220703125,299.9930114746094,291.49969482421875,297.9258728027344,297.2542724609375,284.91033935546875,1.0,0.7169377207756042,0.3315418660640716,0.3315418660640716,1.0,1.0,-3.690422773361206,0.9041930437088012,2.7862296104431152,0.0736674815416336,0.8277950286865234,0.8277950286865234,0.0,264.6770935058594,240.0,58307.7109375,0.0,4536.8408203125,1.0,278.561767578125,282.9520874023437,294.521240234375,298.2928771972656,293.1499938964844,293.1499938964844,278.8500061035156,38325.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977824568748474,1.0,0.0,0.0,3.1741533279418945,3.1741726398468018,6.722783609802718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.6875,0.0,1048.000732421875,1895.4371337890625,0.0,4109.78515625,0.7949644923210144,1.0,0.0,3.0,1.0,0.0
18117900,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7878580093383789,0.4053541421890259,0.3695800006389618,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9121227860450744,0.6356481313705444,0.6052142381668091,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9894639253616332,0.807123064994812,0.5642367601394653,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7962163686752319,0.4183961153030395,0.4013400375843048,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6686813235282898,0.2451524883508682,1.1304394006729126,285.0022888183594,284.95001220703125,299.9847106933594,291.4931030273437,297.9252319335937,297.2564392089844,285.0027770996094,1.0,0.7138168215751648,0.3314608931541443,0.3314608931541443,1.0,1.0,-3.688204288482666,0.9032747149467468,2.784929752349853,0.0731843113899231,0.8917338252067566,0.8917338252067566,0.0,258.7310485839844,240.0,57579.7890625,0.0,4493.1904296875,1.0,278.7894897460937,283.0653381347656,294.4638366699219,298.08660888671875,293.1499938964844,293.1499938964844,278.8500061035156,34553.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722141623497008,1.0,0.0,0.0,3.2136950492858887,3.2137138843536377,6.891323209856637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.41552734375,0.0,1057.309326171875,1895.4371337890625,0.0,4060.68505859375,0.8015764355659485,1.0,0.0,3.0,1.0,0.0
18117960,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7926872968673706,0.4052468240261078,0.369252473115921,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.918207049369812,0.6351317167282104,0.6044780015945435,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.994892418384552,0.8093254566192627,0.5655921697616577,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.801234781742096,0.418512761592865,0.4011872708797455,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6730316281318665,0.2453787624835968,1.1301790475845337,284.9901428222656,284.95001220703125,299.9763488769531,291.4864807128906,297.92547607421875,297.259765625,284.9891967773437,1.0,0.7108024954795837,0.3313851654529571,0.3313851654529571,1.0,1.0,-3.688055992126465,0.9029812812805176,2.785074710845948,0.0729062184691429,0.8992782831192017,0.8992782831192017,0.0,252.4853973388672,228.0,57659.03515625,0.0,4453.43212890625,1.0,278.8388061523437,283.0563049316406,294.4625549316406,298.12164306640625,293.1499938964844,293.1499938964844,279.1499938964844,33928.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698458313941956,1.0,0.0,0.0,3.2682347297668457,3.268254041671753,7.127214303181972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.009765625,0.0,1101.0931396484375,1895.4371337890625,0.0,4039.8505859375,0.8116132616996765,1.0,0.0,3.0,1.0,0.0
18118020,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8016082644462585,0.4051222205162048,0.3687418401241302,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.929655134677887,0.6342358589172363,0.6032071709632874,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.8145508170127869,0.5584008097648621,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8104281425476074,0.4188694655895233,0.4010823667049408,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.681273341178894,0.2459447383880615,1.1305906772613523,285.0375366210937,284.95001220703125,299.9593811035156,291.4730529785156,297.9281005859375,297.26959228515625,285.0351257324219,1.0,0.7043883800506592,0.3312336504459381,0.3312336504459381,1.0,1.0,-3.680433511734009,0.9002345204353333,2.7801990509033203,0.0718870386481285,0.991969645023346,0.991969645023346,0.0,241.35675048828125,216.0,57199.4453125,0.0,4359.06982421875,1.0,279.1385803222656,283.12664794921875,294.4544372558594,298.0704040527344,293.1499938964844,293.1499938964844,278.8500061035156,31899.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637151956558228,1.0,0.0,0.0,3.431381225585937,3.43140172958374,7.856538672967872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.38671875,0.0,1239.2633056640625,1895.4371337890625,0.0,3985.63330078125,0.8466786742210388,1.0,0.0,3.0,1.0,0.0
18118080,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8016082644462585,0.4051222205162048,0.3687418401241302,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.929655134677887,0.6342358589172363,0.6032071709632874,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.8145508170127869,0.5584008097648621,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8104281425476074,0.4188694655895233,0.4010823667049408,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.681273341178894,0.2459447383880615,1.1305906772613523,285.0375366210937,284.95001220703125,299.9593811035156,291.4730529785156,297.9281005859375,297.26959228515625,285.0351257324219,1.0,0.7043883800506592,0.3312336504459381,0.3312336504459381,1.0,1.0,-3.680433511734009,0.9002345204353333,2.7801990509033203,0.0718870386481285,0.991969645023346,0.991969645023346,0.0,241.35675048828125,216.0,57199.4453125,0.0,4359.06982421875,1.0,279.1385803222656,283.12664794921875,294.4544372558594,298.0704040527344,293.1499938964844,293.1499938964844,278.8500061035156,31899.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637151956558228,1.0,0.0,0.0,3.431381225585937,3.43140172958374,7.856538672967872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.38671875,0.0,1239.2633056640625,1895.4371337890625,0.0,3985.63330078125,0.8466786742210388,1.0,0.0,3.0,1.0,0.0
18118140,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8078689575195312,0.4035913050174713,0.3673954308032989,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9379282593727112,0.6318280696868896,0.6010203957557678,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.8211160898208618,0.5438012480735779,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8169026374816895,0.4181423485279083,0.4003738760948181,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6875030398368835,0.2458408623933792,1.1295405626296997,284.88299560546875,284.95001220703125,299.9421081542969,291.4593505859375,297.9277648925781,297.2765197753906,284.8834533691406,1.0,0.696405291557312,0.331082135438919,0.331082135438919,1.0,1.0,-3.65373158454895,0.891842782497406,2.7618887424468994,0.0699247419834137,0.8712657690048218,0.8712657690048218,0.0,232.2084045410156,204.0,57833.51953125,0.0,4232.50927734375,1.0,278.8598327636719,282.9522705078125,294.4951171875,298.2383728027344,293.1499938964844,293.1499938964844,279.1499938964844,37739.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749120473861694,1.0,0.0,0.0,3.3768422603607178,3.3768632411956787,7.608777536916023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.47216796875,0.0,1227.4014892578125,1895.4371337890625,0.0,4084.34130859375,0.8389536738395691,1.0,0.0,3.0,1.0,0.0
18118200,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8078689575195312,0.4035913050174713,0.3673954308032989,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9379282593727112,0.6318280696868896,0.6010203957557678,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.8211160898208618,0.5438012480735779,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8169026374816895,0.4181423485279083,0.4003738760948181,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6875030398368835,0.2458408623933792,1.1295405626296997,284.88299560546875,284.95001220703125,299.9421081542969,291.4593505859375,297.9277648925781,297.2765197753906,284.8834533691406,1.0,0.696405291557312,0.331082135438919,0.331082135438919,1.0,1.0,-3.65373158454895,0.891842782497406,2.7618887424468994,0.0699247419834137,0.8712657690048218,0.8712657690048218,0.0,232.2084045410156,204.0,57833.51953125,0.0,4232.50927734375,1.0,278.8598327636719,282.9522705078125,294.4951171875,298.2383728027344,293.1499938964844,293.1499938964844,279.1499938964844,37739.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749120473861694,1.0,0.0,0.0,3.3768422603607178,3.3768632411956787,7.608777536916023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.47216796875,0.0,1227.4014892578125,1895.4371337890625,0.0,4084.34130859375,0.8389536738395691,1.0,0.0,3.0,1.0,0.0
18118260,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8157947659492493,0.403130829334259,0.3663422763347626,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9484817385673524,0.630440354347229,0.5990408062934875,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.8308568596839905,0.5262190103530884,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8249160051345825,0.4180428087711334,0.3996958136558532,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6953422427177429,0.2461322695016861,1.128372311592102,284.9784240722656,284.95001220703125,299.9244689941406,291.4454040527344,297.9429016113281,297.3033752441406,284.9775695800781,1.0,0.6877107620239258,0.3311217129230499,0.3311217129230499,1.0,1.0,-3.626708745956421,0.8839722275733948,2.742736577987671,0.0680563300848007,0.9411992430686952,0.9411992430686952,0.0,221.68878173828125,192.0,56750.84765625,0.0,4095.065185546875,1.0,279.139892578125,283.07843017578125,294.4230041503906,298.0325927734375,293.1499938964844,293.1499938964844,278.8500061035156,34398.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670063257217408,1.0,0.0,0.0,3.4442508220672607,3.4442718029022217,7.915582500572782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.990234375,0.0,1269.473876953125,1895.4371337890625,0.0,4014.7890625,0.8516124486923218,1.0,0.0,3.0,1.0,0.0
18118320,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8157947659492493,0.403130829334259,0.3663422763347626,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9484817385673524,0.630440354347229,0.5990408062934875,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.8308568596839905,0.5262190103530884,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8249160051345825,0.4180428087711334,0.3996958136558532,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6953422427177429,0.2461322695016861,1.128372311592102,284.9784240722656,284.95001220703125,299.9244689941406,291.4454040527344,297.9429016113281,297.3033752441406,284.9775695800781,1.0,0.6877107620239258,0.3311217129230499,0.3311217129230499,1.0,1.0,-3.626708745956421,0.8839722275733948,2.742736577987671,0.0680563300848007,0.9411992430686952,0.9411992430686952,0.0,221.68878173828125,192.0,56750.84765625,0.0,4095.065185546875,1.0,279.139892578125,283.07843017578125,294.4230041503906,298.0325927734375,293.1499938964844,293.1499938964844,278.8500061035156,34398.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670063257217408,1.0,0.0,0.0,3.4442508220672607,3.4442718029022217,7.915582500572782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.990234375,0.0,1269.473876953125,1895.4371337890625,0.0,4014.7890625,0.8516124486923218,1.0,0.0,3.0,1.0,0.0
18118380,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8243173360824585,0.4019955098628998,0.3651569783687591,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9597812294960022,0.6283550262451172,0.5969309210777283,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.8411273956298828,0.5074328184127808,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8338075280189514,0.4174798130989074,0.398949921131134,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7041539549827576,0.2462313622236251,1.1274518966674805,284.885986328125,284.95001220703125,299.906494140625,291.43115234375,297.9550170898437,297.3265075683594,284.8869934082031,1.0,0.678547739982605,0.3311612606048584,0.3311612606048584,1.0,1.0,-3.598145008087158,0.8756495714187622,2.722495555877685,0.0661959573626518,0.8440001010894775,0.8440001010894775,0.0,210.81686401367188,210.0,56967.33984375,0.0,3953.362548828125,1.0,278.86016845703125,282.9716186523437,294.4482727050781,298.1398620605469,293.1499938964844,293.1499938964844,279.1499938964844,39322.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739673733711244,1.0,0.0,0.0,3.309995174407959,3.310015916824341,7.310516707548231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.3388671875,0.0,1175.3929443359375,1895.4371337890625,0.0,4076.0673828125,0.8258376717567444,1.0,0.0,3.0,1.0,0.0
18118440,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8243173360824585,0.4019955098628998,0.3651569783687591,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9597812294960022,0.6283550262451172,0.5969309210777283,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.8411273956298828,0.5074328184127808,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8338075280189514,0.4174798130989074,0.398949921131134,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7041539549827576,0.2462313622236251,1.1274518966674805,284.885986328125,284.95001220703125,299.906494140625,291.43115234375,297.9550170898437,297.3265075683594,284.8869934082031,1.0,0.678547739982605,0.3311612606048584,0.3311612606048584,1.0,1.0,-3.598145008087158,0.8756495714187622,2.722495555877685,0.0661959573626518,0.8440001010894775,0.8440001010894775,0.0,210.81686401367188,210.0,56967.33984375,0.0,3953.362548828125,1.0,278.86016845703125,282.9716186523437,294.4482727050781,298.1398620605469,293.1499938964844,293.1499938964844,279.1499938964844,39322.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739673733711244,1.0,0.0,0.0,3.309995174407959,3.310015916824341,7.310516707548231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.3388671875,0.0,1175.3929443359375,1895.4371337890625,0.0,4076.0673828125,0.8258376717567444,1.0,0.0,3.0,1.0,0.0
