time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118500,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.82530277967453,0.4019038379192352,0.3647820949554443,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9609344005584716,0.6277890801429749,0.5960826873779297,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.8467414379119873,0.504967987537384,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8349407315254211,0.4175143241882324,0.3987438380718231,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7054359316825867,0.246494248509407,1.127782106399536,284.9961242675781,284.95001220703125,299.8973388671875,291.4239196777344,297.9652709960937,297.3431396484375,284.9979553222656,1.0,0.6778623461723328,0.3311810493469238,0.3311810493469238,1.0,1.0,-3.593817710876465,0.8744511604309082,2.7193665504455566,0.0655006617307663,0.9144724011421204,0.9144724011421204,0.0,209.36070251464844,210.0,56119.52734375,0.0,3933.29150390625,1.0,279.09295654296875,283.1049194335937,294.3858642578125,297.9175720214844,293.1499938964844,293.1499938964844,279.1499938964844,35253.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672284126281738,1.0,0.0,0.0,3.336047887802124,3.336067914962769,7.426049251080258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.478515625,0.0,1171.832275390625,1895.4371337890625,0.0,4016.752685546875,0.8296107649803162,1.0,0.0,3.0,1.0,0.0
18118560,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8247019648551941,0.4019414186477661,0.364829272031784,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9599007368087769,0.6274033784866333,0.5957134962081909,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.8516174554824829,0.5062175393104553,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.834403932094574,0.4177019000053406,0.398907870054245,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7051903605461121,0.2468797862529754,1.1294556856155396,284.9962158203125,284.95001220703125,299.8880920410156,291.4165954589844,297.9734802246094,297.3564453125,284.9957580566406,1.0,0.6788840889930725,0.3313310444355011,0.3313310444355011,1.0,1.0,-3.597130298614502,0.8758953809738159,2.721235036849976,0.0660416632890701,0.9304676651954652,0.9304676651954652,0.0,210.126708984375,228.0,56232.3203125,0.0,3946.552001953125,1.0,279.1401672363281,283.1056213378906,294.3846130371094,297.9510498046875,293.1499938964844,293.1499938964844,278.8500061035156,34158.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640663862228394,1.0,0.0,0.0,3.3894646167755127,3.3894851207733154,7.665765338060737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.7080078125,0.0,1214.63330078125,1895.4371337890625,0.0,3988.749755859375,0.8390799164772034,1.0,0.0,3.0,1.0,0.0
18118620,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8184497952461243,0.4009449779987335,0.3644110560417175,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9512626528739928,0.6255744695663452,0.5944972038269043,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.857354998588562,0.5180982947349548,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8284606337547302,0.4173442423343658,0.3989968001842499,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7000827193260193,0.2471352368593216,1.1324238777160645,284.912109375,284.95001220703125,299.8692932128906,291.40167236328125,297.9674987792969,297.3531188964844,284.9132385253906,1.0,0.6845844388008118,0.331631064414978,0.331631064414978,1.0,1.0,-3.613123178482056,0.8816051483154297,2.731518030166626,0.0680635869503021,0.8554049134254456,0.8554049134254456,0.0,216.84423828125,246.0,57068.09375,0.0,4029.47412109375,1.0,278.8605651855469,282.9953308105469,294.4252319335937,298.1087951660156,293.1499938964844,293.1499938964844,279.1499938964844,38102.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723501205444336,1.0,0.0,0.0,3.2979888916015625,3.298009157180786,7.257577294694784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.845703125,0.0,1156.079833984375,1895.4371337890625,0.0,4061.87939453125,0.8222048282623291,1.0,0.0,3.0,1.0,0.0
18118680,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8184497952461243,0.4009449779987335,0.3644110560417175,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9512626528739928,0.6255744695663452,0.5944972038269043,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.857354998588562,0.5180982947349548,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8284606337547302,0.4173442423343658,0.3989968001842499,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7000827193260193,0.2471352368593216,1.1324238777160645,284.912109375,284.95001220703125,299.8692932128906,291.40167236328125,297.9674987792969,297.3531188964844,284.9132385253906,1.0,0.6845844388008118,0.331631064414978,0.331631064414978,1.0,1.0,-3.613123178482056,0.8816051483154297,2.731518030166626,0.0680635869503021,0.8554049134254456,0.8554049134254456,0.0,216.84423828125,246.0,57068.09375,0.0,4029.47412109375,1.0,278.8605651855469,282.9953308105469,294.4252319335937,298.1087951660156,293.1499938964844,293.1499938964844,279.1499938964844,38102.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723501205444336,1.0,0.0,0.0,3.2979888916015625,3.298009157180786,7.257577294694784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.845703125,0.0,1156.079833984375,1895.4371337890625,0.0,4061.87939453125,0.8222048282623291,1.0,0.0,3.0,1.0,0.0
18118740,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8090400695800781,0.4006512463092804,0.3643348217010498,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9380847811698914,0.6245385408401489,0.5936849117279053,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.8609622120857239,0.536931037902832,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8195366859436035,0.4175163209438324,0.3993734717369079,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6919823884963989,0.2475623935461044,1.1357825994491575,285.01593017578125,284.95001220703125,299.8500061035156,291.38641357421875,297.9575500488281,297.3440856933594,285.015625,1.0,0.6935683488845825,0.3319311141967773,0.3319311141967773,1.0,1.0,-3.639190912246704,0.8903011083602905,2.748889923095703,0.070787027478218,0.9528947472572328,0.9528947472572328,0.0,227.81948852539065,264.0,56702.484375,0.0,4166.27734375,1.0,279.13934326171875,283.1163024902344,294.368896484375,297.958984375,293.1499938964844,293.1499938964844,278.8500061035156,33379.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654510021209716,1.0,0.0,0.0,3.408165216445923,3.4081857204437256,7.750587087684835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.2998046875,0.0,1227.151611328125,1895.4371337890625,0.0,4001.02490234375,0.8428581953048706,1.0,0.0,3.0,1.0,0.0
18118800,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8090400695800781,0.4006512463092804,0.3643348217010498,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9380847811698914,0.6245385408401489,0.5936849117279053,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.8609622120857239,0.536931037902832,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8195366859436035,0.4175163209438324,0.3993734717369079,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6919823884963989,0.2475623935461044,1.1357825994491575,285.01593017578125,284.95001220703125,299.8500061035156,291.38641357421875,297.9575500488281,297.3440856933594,285.015625,1.0,0.6935683488845825,0.3319311141967773,0.3319311141967773,1.0,1.0,-3.639190912246704,0.8903011083602905,2.748889923095703,0.070787027478218,0.9528947472572328,0.9528947472572328,0.0,227.81948852539065,264.0,56702.484375,0.0,4166.27734375,1.0,279.13934326171875,283.1163024902344,294.368896484375,297.958984375,293.1499938964844,293.1499938964844,278.8500061035156,33379.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654510021209716,1.0,0.0,0.0,3.408165216445923,3.4081857204437256,7.750587087684835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.2998046875,0.0,1227.151611328125,1895.4371337890625,0.0,4001.02490234375,0.8428581953048706,1.0,0.0,3.0,1.0,0.0
18118860,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7966639995574951,0.3990817964076996,0.363750547170639,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9215651154518129,0.6222642660140991,0.592422604560852,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.8606492280960083,0.5608696937561035,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8081780076026917,0.4167957007884979,0.3994852602481842,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6817617416381836,0.2472265511751175,1.1378806829452517,284.9125671386719,284.95001220703125,299.8296813964844,291.3724975585937,297.9266967773437,297.309814453125,284.9135437011719,1.0,0.7043869495391846,0.3314691483974457,0.3314691483974457,1.0,1.0,-3.668432712554932,0.8975118398666382,2.770920753479004,0.0715290084481239,0.8717753887176514,0.8717753887176514,0.0,242.1136169433593,267.0,57776.9609375,0.0,4334.35595703125,1.0,278.8601989746094,282.98297119140625,294.4073791503906,298.13397216796875,293.1499938964844,293.1499938964844,279.1499938964844,37504.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760528802871704,1.0,0.0,0.0,3.348902463912964,3.3489229679107666,7.483388912987721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.81298828125,0.0,1199.2783203125,1895.4371337890625,0.0,4094.319580078125,0.8329024910926819,1.0,0.0,3.0,1.0,0.0
18118920,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7966639995574951,0.3990817964076996,0.363750547170639,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9215651154518129,0.6222642660140991,0.592422604560852,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.8606492280960083,0.5608696937561035,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8081780076026917,0.4167957007884979,0.3994852602481842,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6817617416381836,0.2472265511751175,1.1378806829452517,284.9125671386719,284.95001220703125,299.8296813964844,291.3724975585937,297.9266967773437,297.309814453125,284.9135437011719,1.0,0.7043869495391846,0.3314691483974457,0.3314691483974457,1.0,1.0,-3.668432712554932,0.8975118398666382,2.770920753479004,0.0715290084481239,0.8717753887176514,0.8717753887176514,0.0,242.1136169433593,267.0,57776.9609375,0.0,4334.35595703125,1.0,278.8601989746094,282.98297119140625,294.4073791503906,298.13397216796875,293.1499938964844,293.1499938964844,279.1499938964844,37504.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760528802871704,1.0,0.0,0.0,3.348902463912964,3.3489229679107666,7.483388912987721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.81298828125,0.0,1199.2783203125,1895.4371337890625,0.0,4094.319580078125,0.8329024910926819,1.0,0.0,3.0,1.0,0.0
18118980,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7879323363304138,0.3980120420455932,0.3629891574382782,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9102392196655272,0.6205143332481384,0.5909697413444519,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.8601582050323486,0.5779622793197632,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7998190522193909,0.4163248240947723,0.3992941379547119,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6744508743286133,0.2467613667249679,1.1374361515045166,285.01025390625,284.95001220703125,299.8077697753906,291.36151123046875,297.9001159667969,297.2822570800781,285.0094909667969,1.0,0.7112575173377991,0.331007182598114,0.331007182598114,1.0,1.0,-3.68558669090271,0.90104478597641,2.784541845321656,0.0714666545391082,0.9637978672981262,0.9637978672981262,0.0,252.50271606445312,270.0,57219.91015625,0.0,4446.736328125,1.0,279.1398010253906,283.1019287109375,294.3472900390625,297.97412109375,293.1499938964844,293.1499938964844,278.8500061035156,33509.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96986985206604,1.0,0.0,0.0,3.452566385269165,3.452587366104126,7.953850058584067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.345703125,0.0,1271.3955078125,1895.4371337890625,0.0,4040.0625,0.8528887033462524,1.0,0.0,3.0,1.0,0.0
18119040,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7879323363304138,0.3980120420455932,0.3629891574382782,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9102392196655272,0.6205143332481384,0.5909697413444519,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.8601582050323486,0.5779622793197632,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7998190522193909,0.4163248240947723,0.3992941379547119,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6744508743286133,0.2467613667249679,1.1374361515045166,285.01025390625,284.95001220703125,299.8077697753906,291.36151123046875,297.9001159667969,297.2822570800781,285.0094909667969,1.0,0.7112575173377991,0.331007182598114,0.331007182598114,1.0,1.0,-3.68558669090271,0.90104478597641,2.784541845321656,0.0714666545391082,0.9637978672981262,0.9637978672981262,0.0,252.50271606445312,270.0,57219.91015625,0.0,4446.736328125,1.0,279.1398010253906,283.1019287109375,294.3472900390625,297.97412109375,293.1499938964844,293.1499938964844,278.8500061035156,33509.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96986985206604,1.0,0.0,0.0,3.452566385269165,3.452587366104126,7.953850058584067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.345703125,0.0,1271.3955078125,1895.4371337890625,0.0,4040.0625,0.8528887033462524,1.0,0.0,3.0,1.0,0.0
18119100,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7844750881195068,0.3970291912555694,0.3625049591064453,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9059807062149048,0.6191933155059814,0.5901546478271484,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.8595296144485474,0.5846496224403381,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7965548038482666,0.4157852530479431,0.3991278707981109,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.671575665473938,0.2463050782680511,1.1367312669754028,284.8891906738281,284.95001220703125,299.7962646484375,291.3570556640625,297.88458251953125,297.2658996582031,284.88641357421875,1.0,0.7138420343399048,0.3307762145996094,0.3307762145996094,1.0,1.0,-3.691029787063599,0.9018834233283995,2.789146423339844,0.0711979493498802,0.8835354447364807,0.8835354447364807,0.0,256.5860595703125,270.0,58180.44921875,0.0,4487.5625,1.0,278.9027709960937,282.9554748535156,294.3957824707031,298.1831970214844,293.1499938964844,293.1499938964844,278.8500061035156,36585.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976537823677063,1.0,0.0,0.0,3.439381122589112,3.439402341842652,7.893214615251054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.56640625,0.0,1280.1005859375,1895.4371337890625,0.0,4098.556640625,0.8506259918212891,1.0,0.0,3.0,1.0,0.0
18119160,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7809187769889832,0.3958536386489868,0.3616225123405456,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9018811583518982,0.6176441311836243,0.5888957381248474,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.8586954474449158,0.5910342335700989,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7932534217834473,0.4150542616844177,0.3986339867115021,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6686409115791321,0.2456813752651214,1.1348828077316284,284.8973083496094,284.95001220703125,299.78436279296875,291.353271484375,297.8680114746094,297.2483825683594,284.898681640625,1.0,0.7158941030502319,0.3305372893810272,0.3305372893810272,1.0,1.0,-3.6933226585388175,0.901769518852234,2.791553258895874,0.0706560686230659,0.8688404560089111,0.8688404560089111,0.0,260.3837585449219,273.0,57981.16015625,0.0,4517.9052734375,1.0,278.859130859375,282.9657592773437,294.3842163085937,298.1297302246094,293.1499938964844,293.1499938964844,279.1499938964844,38220.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97951477766037,1.0,0.0,0.0,3.372817277908325,3.372838020324707,7.590649033772934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.9560546875,0.0,1226.8809814453125,1895.4371337890625,0.0,4124.50439453125,0.8386772274971008,1.0,0.0,3.0,1.0,0.0
18119220,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7755188941955566,0.394540935754776,0.3604357540607452,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8955786228179932,0.6156015396118164,0.5869591236114502,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.8588840365409851,0.5998671650886536,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7881683707237244,0.4143098294734955,0.3979849219322204,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6640214323997498,0.2448383718729019,1.1317020654678345,284.99859619140625,284.95001220703125,299.75946044921875,291.3475341796875,297.8474426269531,297.23046875,284.99786376953125,1.0,0.7190163135528564,0.3300594389438629,0.3300594389438629,1.0,1.0,-3.6955859661102295,0.9008570313453674,2.794728994369507,0.0693083480000495,0.9548097848892212,0.9548097848892212,0.0,266.4630126953125,276.0,57187.87890625,0.0,4562.61865234375,1.0,279.1399230957031,283.0928649902344,294.32501220703125,297.9520568847656,293.1499938964844,293.1499938964844,278.8500061035156,34011.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715231657028198,1.0,0.0,0.0,3.458329200744629,3.45835018157959,7.980424356901494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.7216796875,0.0,1280.6513671875,1895.4371337890625,0.0,4054.61279296875,0.8545711636543274,1.0,0.0,3.0,1.0,0.0
18119280,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7755188941955566,0.394540935754776,0.3604357540607452,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8955786228179932,0.6156015396118164,0.5869591236114502,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.8588840365409851,0.5998671650886536,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7881683707237244,0.4143098294734955,0.3979849219322204,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6640214323997498,0.2448383718729019,1.1317020654678345,284.99859619140625,284.95001220703125,299.75946044921875,291.3475341796875,297.8474426269531,297.23046875,284.99786376953125,1.0,0.7190163135528564,0.3300594389438629,0.3300594389438629,1.0,1.0,-3.6955859661102295,0.9008570313453674,2.794728994369507,0.0693083480000495,0.9548097848892212,0.9548097848892212,0.0,266.4630126953125,276.0,57187.87890625,0.0,4562.61865234375,1.0,279.1399230957031,283.0928649902344,294.32501220703125,297.9520568847656,293.1499938964844,293.1499938964844,278.8500061035156,34011.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715231657028198,1.0,0.0,0.0,3.458329200744629,3.45835018157959,7.980424356901494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.7216796875,0.0,1280.6513671875,1895.4371337890625,0.0,4054.61279296875,0.8545711636543274,1.0,0.0,3.0,1.0,0.0
18119340,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.76971036195755,0.3922679722309112,0.3589043021202087,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8888625502586365,0.6125684380531311,0.5846661329269409,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9955700635910034,0.8588717579841614,0.6009613871574402,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7827259302139282,0.4128613770008087,0.3971010744571686,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6591510772705078,0.2435540705919265,1.127882719039917,284.8929138183594,284.95001220703125,299.7331237792969,291.34405517578125,297.8234558105469,297.20904541015625,284.8938903808594,1.0,0.720708429813385,0.329581618309021,0.329581618309021,1.0,1.0,-3.686671733856201,0.8966559171676636,2.790015935897827,0.0673090815544128,0.8586259484291077,0.8586259484291077,0.0,272.548828125,279.0,57682.44921875,0.0,4575.98095703125,1.0,278.8598937988281,282.9684143066406,294.3653259277344,298.0938720703125,293.1499938964844,293.1499938964844,279.1499938964844,38701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793601036071776,1.0,0.0,0.0,3.3541088104248047,3.3541295528411865,7.506674251089862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.4248046875,0.0,1212.417724609375,1895.4371337890625,0.0,4123.15869140625,0.835046648979187,1.0,0.0,3.0,1.0,0.0
18119400,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.76971036195755,0.3922679722309112,0.3589043021202087,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8888625502586365,0.6125684380531311,0.5846661329269409,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9955700635910034,0.8588717579841614,0.6009613871574402,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7827259302139282,0.4128613770008087,0.3971010744571686,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6591510772705078,0.2435540705919265,1.127882719039917,284.8929138183594,284.95001220703125,299.7331237792969,291.34405517578125,297.8234558105469,297.20904541015625,284.8938903808594,1.0,0.720708429813385,0.329581618309021,0.329581618309021,1.0,1.0,-3.686671733856201,0.8966559171676636,2.790015935897827,0.0673090815544128,0.8586259484291077,0.8586259484291077,0.0,272.548828125,279.0,57682.44921875,0.0,4575.98095703125,1.0,278.8598937988281,282.9684143066406,294.3653259277344,298.0938720703125,293.1499938964844,293.1499938964844,279.1499938964844,38701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793601036071776,1.0,0.0,0.0,3.3541088104248047,3.3541295528411865,7.506674251089862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.4248046875,0.0,1212.417724609375,1895.4371337890625,0.0,4123.15869140625,0.835046648979187,1.0,0.0,3.0,1.0,0.0
18119460,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7655814290046692,0.3908944427967071,0.3576145470142364,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8839921951293945,0.6104141473770142,0.5825766324996948,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.992974817752838,0.8610377907752991,0.6022469997406006,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7788436412811279,0.4119742810726166,0.3962676227092743,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.655580461025238,0.2426138371229171,1.123939037322998,284.99267578125,284.95001220703125,299.7054138183594,291.3426513671875,297.8125,297.2041931152344,284.9920959472656,1.0,0.7216895222663879,0.3294752538204193,0.3294752538204193,1.0,1.0,-3.6783857345581055,0.8938374519348145,2.784548282623291,0.0662413090467453,0.9396703243255616,0.9396703243255616,0.0,276.78570556640625,282.0,56760.90234375,0.0,4579.4482421875,1.0,279.13970947265625,283.0966491699219,294.31231689453125,297.9125061035156,293.1499938964844,293.1499938964844,278.8500061035156,34312.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698010683059692,1.0,0.0,0.0,3.428672790527344,3.4286935329437256,7.844140554880141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.548828125,0.0,1253.58642578125,1895.4371337890625,0.0,4039.456298828125,0.8481430411338806,1.0,0.0,3.0,1.0,0.0
18119520,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7655814290046692,0.3908944427967071,0.3576145470142364,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8839921951293945,0.6104141473770142,0.5825766324996948,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.992974817752838,0.8610377907752991,0.6022469997406006,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7788436412811279,0.4119742810726166,0.3962676227092743,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.655580461025238,0.2426138371229171,1.123939037322998,284.99267578125,284.95001220703125,299.7054138183594,291.3426513671875,297.8125,297.2041931152344,284.9920959472656,1.0,0.7216895222663879,0.3294752538204193,0.3294752538204193,1.0,1.0,-3.6783857345581055,0.8938374519348145,2.784548282623291,0.0662413090467453,0.9396703243255616,0.9396703243255616,0.0,276.78570556640625,282.0,56760.90234375,0.0,4579.4482421875,1.0,279.13970947265625,283.0966491699219,294.31231689453125,297.9125061035156,293.1499938964844,293.1499938964844,278.8500061035156,34312.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698010683059692,1.0,0.0,0.0,3.428672790527344,3.4286935329437256,7.844140554880141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.548828125,0.0,1253.58642578125,1895.4371337890625,0.0,4039.456298828125,0.8481430411338806,1.0,0.0,3.0,1.0,0.0
18119580,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.761438250541687,0.3886400759220123,0.3560045957565307,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8791808485984802,0.6073553562164307,0.5801554918289185,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9903160929679872,0.861858069896698,0.6032020449638367,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7750172019004822,0.410457968711853,0.3952179253101349,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6521201729774475,0.2413066029548645,1.1195683479309082,284.8971252441406,284.95001220703125,299.6763916015625,291.34307861328125,297.7940979003906,297.1899719238281,284.8979797363281,1.0,0.7223034501075745,0.32936891913414,0.32936891913414,1.0,1.0,-3.668172836303711,0.8904834985733032,2.7776894569396973,0.0653015226125717,0.8499642610549927,0.8499642610549927,0.0,280.82012939453125,285.0,57201.0,0.0,4576.19140625,1.0,278.8602294921875,282.9828186035156,294.3592224121094,298.0558166503906,293.1499938964844,293.1499938964844,279.1499938964844,38827.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766018390655518,1.0,0.0,0.0,3.3150129318237305,3.315033435821533,7.332697578021907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.525390625,0.0,1176.672119140625,1895.4371337890625,0.0,4099.11572265625,0.8265035152435303,1.0,0.0,3.0,1.0,0.0
18119640,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.761438250541687,0.3886400759220123,0.3560045957565307,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8791808485984802,0.6073553562164307,0.5801554918289185,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9903160929679872,0.861858069896698,0.6032020449638367,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7750172019004822,0.410457968711853,0.3952179253101349,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6521201729774475,0.2413066029548645,1.1195683479309082,284.8971252441406,284.95001220703125,299.6763916015625,291.34307861328125,297.7940979003906,297.1899719238281,284.8979797363281,1.0,0.7223034501075745,0.32936891913414,0.32936891913414,1.0,1.0,-3.668172836303711,0.8904834985733032,2.7776894569396973,0.0653015226125717,0.8499642610549927,0.8499642610549927,0.0,280.82012939453125,285.0,57201.0,0.0,4576.19140625,1.0,278.8602294921875,282.9828186035156,294.3592224121094,298.0558166503906,293.1499938964844,293.1499938964844,279.1499938964844,38827.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766018390655518,1.0,0.0,0.0,3.3150129318237305,3.315033435821533,7.332697578021907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.525390625,0.0,1176.672119140625,1895.4371337890625,0.0,4099.11572265625,0.8265035152435303,1.0,0.0,3.0,1.0,0.0
18119700,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7595314383506775,0.3878732025623321,0.355185717344284,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8769557476043701,0.606174886226654,0.5789076089859009,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9891334772109984,0.8628905415534973,0.603710949420929,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7732422947883606,0.4099195897579193,0.3946387469768524,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6504871845245361,0.2407655715942382,1.117091417312622,285.0000305175781,284.95001220703125,299.661376953125,291.3439025878906,297.7885437011719,297.18780517578125,285.0013122558594,1.0,0.7224741578102112,0.3293157517910003,0.3293157517910003,1.0,1.0,-3.6626152992248535,0.8886792063713074,2.7739360332489014,0.0646711960434913,0.9183526635169984,0.9183526635169984,0.0,282.6084899902344,285.0,56315.2265625,0.0,4571.8818359375,1.0,279.0932006835937,283.1097106933594,294.3060607910156,297.84600830078125,293.1499938964844,293.1499938964844,279.1499938964844,35046.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969965398311615,1.0,0.0,0.0,3.3443140983581543,3.344334125518799,7.462896292054211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.0595703125,0.0,1178.114013671875,1895.4371337890625,0.0,4040.90380859375,0.8311494588851929,1.0,0.0,3.0,1.0,0.0
18119760,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7581774592399597,0.3872295916080475,0.3546602725982666,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.87530517578125,0.6051368117332458,0.5779803395271301,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9884536862373352,0.8640508055686951,0.604567289352417,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7719756364822388,0.4095005691051483,0.3942845165729522,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.649283230304718,0.2403187006711959,1.1152726411819458,284.99334716796875,284.95001220703125,299.64605712890625,291.3451232910156,297.7844543457031,297.1874389648437,284.9923400878906,1.0,0.72273188829422,0.3293233215808868,0.3293233215808868,1.0,1.0,-3.659281015396118,0.8877124786376953,2.771568536758423,0.0644233226776123,0.9300118088722228,0.9300118088722228,0.0,283.9966735839844,288.0,56321.7421875,0.0,4571.2666015625,1.0,279.1402587890625,283.1065368652344,294.311767578125,297.8829650878906,293.1499938964844,293.1499938964844,278.8500061035156,34196.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966602861881256,1.0,0.0,0.0,3.394694805145264,3.394715070724488,7.689441190450452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.537109375,0.0,1219.8990478515625,1895.4371337890625,0.0,4011.220947265625,0.8402301073074341,1.0,0.0,3.0,1.0,0.0
18119820,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7544969916343689,0.3849183320999145,0.3529864251613617,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8710184693336487,0.6019995808601379,0.5754703283309937,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9860673546791076,0.8647251129150391,0.6054288744926453,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7685852646827698,0.4079091548919678,0.3931467831134796,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6461977362632751,0.2389387339353561,1.110509753227234,284.9001770019531,284.95001220703125,299.614501953125,291.3485412597656,297.7665100097656,297.17437744140625,284.90093994140625,1.0,0.7230159640312195,0.3293384313583374,0.3293384313583374,1.0,1.0,-3.6481950283050537,0.8844983577728271,2.7636966705322266,0.0638209655880928,0.843310534954071,0.843310534954071,0.0,287.52459716796875,291.0,56740.3203125,0.0,4562.4091796875,1.0,278.8606262207031,282.9957275390625,294.3639221191406,298.0310363769531,293.1499938964844,293.1499938964844,279.1499938964844,38788.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733190536499025,1.0,0.0,0.0,3.2785513401031494,3.278571605682373,7.17228033408901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.90380859375,0.0,1142.986083984375,1895.4371337890625,0.0,4070.38330078125,0.8184104561805725,1.0,0.0,3.0,1.0,0.0
18119880,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7544969916343689,0.3849183320999145,0.3529864251613617,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8710184693336487,0.6019995808601379,0.5754703283309937,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9860673546791076,0.8647251129150391,0.6054288744926453,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7685852646827698,0.4079091548919678,0.3931467831134796,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6461977362632751,0.2389387339353561,1.110509753227234,284.9001770019531,284.95001220703125,299.614501953125,291.3485412597656,297.7665100097656,297.17437744140625,284.90093994140625,1.0,0.7230159640312195,0.3293384313583374,0.3293384313583374,1.0,1.0,-3.6481950283050537,0.8844983577728271,2.7636966705322266,0.0638209655880928,0.843310534954071,0.843310534954071,0.0,287.52459716796875,291.0,56740.3203125,0.0,4562.4091796875,1.0,278.8606262207031,282.9957275390625,294.3639221191406,298.0310363769531,293.1499938964844,293.1499938964844,279.1499938964844,38788.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733190536499025,1.0,0.0,0.0,3.2785513401031494,3.278571605682373,7.17228033408901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.90380859375,0.0,1142.986083984375,1895.4371337890625,0.0,4070.38330078125,0.8184104561805725,1.0,0.0,3.0,1.0,0.0
18119940,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7514621615409851,0.3834101259708404,0.3515666127204895,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8674030303955078,0.5996633768081665,0.5731977224349976,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.984286367893219,0.8667022585868835,0.6066634058952332,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7657530903816223,0.4068546295166015,0.3921279311180115,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.64352947473526,0.2378514111042022,1.105786681175232,284.99200439453125,284.95001220703125,299.5817565917969,291.35308837890625,297.7567443847656,297.1723327636719,284.9913635253906,1.0,0.7232232689857483,0.3293535709381103,0.3293535709381103,1.0,1.0,-3.638321876525879,0.8816474676132202,2.756674289703369,0.0630938485264778,0.9208258390426636,0.9208258390426636,0.0,290.4659118652344,294.0,55884.77734375,0.0,4553.31103515625,1.0,279.13897705078125,283.1150817871094,294.3202819824219,297.8637390136719,293.1499938964844,293.1499938964844,278.8500061035156,34228.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633093476295472,1.0,0.0,0.0,3.359449863433838,3.359470129013061,7.530601351390942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.4033203125,0.0,1186.675048828125,1895.4371337890625,0.0,3982.0302734375,0.8325262069702148,1.0,0.0,3.0,1.0,0.0
18120000,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7514621615409851,0.3834101259708404,0.3515666127204895,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8674030303955078,0.5996633768081665,0.5731977224349976,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.984286367893219,0.8667022585868835,0.6066634058952332,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7657530903816223,0.4068546295166015,0.3921279311180115,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.64352947473526,0.2378514111042022,1.105786681175232,284.99200439453125,284.95001220703125,299.5817565917969,291.35308837890625,297.7567443847656,297.1723327636719,284.9913635253906,1.0,0.7232232689857483,0.3293535709381103,0.3293535709381103,1.0,1.0,-3.638321876525879,0.8816474676132202,2.756674289703369,0.0630938485264778,0.9208258390426636,0.9208258390426636,0.0,290.4659118652344,294.0,55884.77734375,0.0,4553.31103515625,1.0,279.13897705078125,283.1150817871094,294.3202819824219,297.8637390136719,293.1499938964844,293.1499938964844,278.8500061035156,34228.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633093476295472,1.0,0.0,0.0,3.359449863433838,3.359470129013061,7.530601351390942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.4033203125,0.0,1186.675048828125,1895.4371337890625,0.0,3982.0302734375,0.8325262069702148,1.0,0.0,3.0,1.0,0.0
18120060,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7479282021522522,0.381017655134201,0.3498026430606842,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8632858991622925,0.5964239239692688,0.5705732703208923,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9818646907806396,0.8671709299087524,0.6073657870292664,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7624913454055786,0.4051747918128967,0.3908936977386474,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6405376195907593,0.2363699972629547,1.1005315780639648,284.90185546875,284.95001220703125,299.5478515625,291.3586120605469,297.7386474609375,297.1597595214844,284.9024963378906,1.0,0.7233299612998962,0.3293856382369995,0.3293856382369995,1.0,1.0,-3.626089334487915,0.8781454563140869,2.747943878173828,0.0624588429927825,0.8364623188972473,0.8364623188972473,0.0,293.8871765136719,297.0,56270.8203125,0.0,4540.66650390625,1.0,278.8609313964844,283.0075988769531,294.3736267089844,298.0115051269531,293.1499938964844,293.1499938964844,279.1499938964844,38785.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699164032936096,1.0,0.0,0.0,3.242563247680664,3.242583036422729,7.015687515377067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.5234375,0.0,1110.638916015625,1895.4371337890625,0.0,4040.472412109375,0.8104692697525024,1.0,0.0,3.0,1.0,0.0
18120120,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7479282021522522,0.381017655134201,0.3498026430606842,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8632858991622925,0.5964239239692688,0.5705732703208923,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9818646907806396,0.8671709299087524,0.6073657870292664,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7624913454055786,0.4051747918128967,0.3908936977386474,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6405376195907593,0.2363699972629547,1.1005315780639648,284.90185546875,284.95001220703125,299.5478515625,291.3586120605469,297.7386474609375,297.1597595214844,284.9024963378906,1.0,0.7233299612998962,0.3293856382369995,0.3293856382369995,1.0,1.0,-3.626089334487915,0.8781454563140869,2.747943878173828,0.0624588429927825,0.8364623188972473,0.8364623188972473,0.0,293.8871765136719,297.0,56270.8203125,0.0,4540.66650390625,1.0,278.8609313964844,283.0075988769531,294.3736267089844,298.0115051269531,293.1499938964844,293.1499938964844,279.1499938964844,38785.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699164032936096,1.0,0.0,0.0,3.242563247680664,3.242583036422729,7.015687515377067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.5234375,0.0,1110.638916015625,1895.4371337890625,0.0,4040.472412109375,0.8104692697525024,1.0,0.0,3.0,1.0,0.0
18120180,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7449842095375061,0.3794081807136535,0.3483012318611145,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8597812056541443,0.5939657688140869,0.5681961178779602,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9800294637680054,0.8689180016517639,0.608451783657074,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7597388029098511,0.404022067785263,0.3897889256477356,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6379137635231018,0.2351729571819305,1.0953398942947388,284.9900817871094,284.95001220703125,299.5128479003906,291.3648376464844,297.7285461425781,297.157958984375,284.9894714355469,1.0,0.7233908176422119,0.3294177055358886,0.3294177055358886,1.0,1.0,-3.615147113800049,0.8750306367874146,2.7401163578033447,0.0617195554077625,0.9112436771392822,0.9112436771392822,0.0,296.77398681640625,300.0,55428.99609375,0.0,4528.34033203125,1.0,279.1386108398437,283.123291015625,294.3315734863281,297.8466491699219,293.1499938964844,293.1499938964844,278.8500061035156,34227.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598158597946168,1.0,0.0,0.0,3.324813842773437,3.324833631515503,7.376120265689678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.4921875,0.0,1154.4283447265625,1895.4371337890625,0.0,3950.9443359375,0.8247514367103577,1.0,0.0,3.0,1.0,0.0
18120240,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7449842095375061,0.3794081807136535,0.3483012318611145,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8597812056541443,0.5939657688140869,0.5681961178779602,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9800294637680054,0.8689180016517639,0.608451783657074,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7597388029098511,0.404022067785263,0.3897889256477356,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6379137635231018,0.2351729571819305,1.0953398942947388,284.9900817871094,284.95001220703125,299.5128479003906,291.3648376464844,297.7285461425781,297.157958984375,284.9894714355469,1.0,0.7233908176422119,0.3294177055358886,0.3294177055358886,1.0,1.0,-3.615147113800049,0.8750306367874146,2.7401163578033447,0.0617195554077625,0.9112436771392822,0.9112436771392822,0.0,296.77398681640625,300.0,55428.99609375,0.0,4528.34033203125,1.0,279.1386108398437,283.123291015625,294.3315734863281,297.8466491699219,293.1499938964844,293.1499938964844,278.8500061035156,34227.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598158597946168,1.0,0.0,0.0,3.324813842773437,3.324833631515503,7.376120265689678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.4921875,0.0,1154.4283447265625,1895.4371337890625,0.0,3950.9443359375,0.8247514367103577,1.0,0.0,3.0,1.0,0.0
18120300,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7434865832328796,0.3782331049442291,0.3475357592105865,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8580077290534973,0.5923678278923035,0.5670045018196106,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9790309071540833,0.8691169619560242,0.6089221239089966,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7583537697792053,0.4032019674777984,0.3892524242401123,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6366092562675476,0.234434500336647,1.0928547382354736,284.88165283203125,284.95001220703125,299.4949645996094,291.3681640625,297.7199401855469,297.1525573730469,284.8804016113281,1.0,0.7234465479850769,0.3294337391853332,0.3294337391853332,1.0,1.0,-3.609730005264282,0.8734833598136902,2.7362468242645264,0.0614745691418647,0.8343485593795776,0.8343485593795776,0.0,298.2987060546875,300.0,56094.29296875,0.0,4522.83056640625,1.0,278.9063415527344,282.9953918457031,294.3898620605469,298.0486755371094,293.1499938964844,293.1499938964844,278.8500061035156,37992.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648772478103638,1.0,0.0,0.0,3.283219814300537,3.2832400798797607,7.192721795945545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.7294921875,0.0,1141.871337890625,1895.4371337890625,0.0,3995.94091796875,0.8166523575782776,1.0,0.0,3.0,1.0,0.0
