time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120360,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.741558313369751,0.3769414722919464,0.346464067697525,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8557959794998169,0.5906308889389038,0.5654744505882263,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9775381684303284,0.8691805005073547,0.6090083122253418,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7565736770629883,0.4022612869739532,0.3884729146957397,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6349728107452393,0.2335928231477737,1.0896217823028564,284.9034423828125,284.95001220703125,299.476806640625,291.37158203125,297.7102966308594,297.1458435058594,284.90435791015625,1.0,0.7233647704124451,0.3294849097728729,0.3294849097728729,1.0,1.0,-3.601878881454468,0.8713262677192688,2.730552673339844,0.0611213855445385,0.8293691277503967,0.8293691277503967,0.0,300.1523132324219,303.0,55764.96484375,0.0,4512.67578125,1.0,278.861083984375,283.0204162597656,294.38641357421875,297.99346923828125,293.1499938964844,293.1499938964844,279.1499938964844,38882.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966319978237152,1.0,0.0,0.0,3.20337176322937,3.2033913135528564,6.847121198916284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.77587890625,0.0,1076.82470703125,1895.4371337890625,0.0,4008.71826171875,0.8019651174545288,1.0,0.0,3.0,1.0,0.0
18120420,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7386706471443176,0.3752355575561523,0.3448836803436279,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8523734211921692,0.5880554914474487,0.5629954934120178,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9756165742874146,0.870694100856781,0.6099401116371155,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7538773417472839,0.4010154902935028,0.3872867822647095,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6323597431182861,0.2322908639907837,1.0839827060699463,284.98809814453125,284.95001220703125,299.4397888183594,291.37860107421875,297.6999206542969,297.1441955566406,284.98748779296875,1.0,0.7233047485351562,0.3295872807502746,0.3295872807502746,1.0,1.0,-3.5898983478546143,0.868126392364502,2.7217719554901123,0.0605462305247783,0.901386857032776,0.901386857032776,0.0,303.02685546875,306.0,54946.828125,0.0,4497.525390625,1.0,279.1382141113281,283.13201904296875,294.3448486328125,297.8302307128906,293.1499938964844,293.1499938964844,279.45001220703125,34237.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956122636795044,1.0,0.0,0.0,3.288249969482422,3.288269281387329,7.214777610897727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.65380859375,0.0,1121.1334228515625,1895.4371337890625,0.0,3917.9482421875,0.8165665864944458,1.0,0.0,3.0,1.0,0.0
18120480,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7386706471443176,0.3752355575561523,0.3448836803436279,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8523734211921692,0.5880554914474487,0.5629954934120178,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9756165742874146,0.870694100856781,0.6099401116371155,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7538773417472839,0.4010154902935028,0.3872867822647095,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6323597431182861,0.2322908639907837,1.0839827060699463,284.98809814453125,284.95001220703125,299.4397888183594,291.37860107421875,297.6999206542969,297.1441955566406,284.98748779296875,1.0,0.7233047485351562,0.3295872807502746,0.3295872807502746,1.0,1.0,-3.5898983478546143,0.868126392364502,2.7217719554901123,0.0605462305247783,0.901386857032776,0.901386857032776,0.0,303.02685546875,306.0,54946.828125,0.0,4497.525390625,1.0,279.1382141113281,283.13201904296875,294.3448486328125,297.8302307128906,293.1499938964844,293.1499938964844,279.45001220703125,34237.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956122636795044,1.0,0.0,0.0,3.288249969482422,3.288269281387329,7.214777610897727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.65380859375,0.0,1121.1334228515625,1895.4371337890625,0.0,3917.9482421875,0.8165665864944458,1.0,0.0,3.0,1.0,0.0
18120540,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.736259937286377,0.3737230896949768,0.3436343073844909,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8494583368301392,0.585724949836731,0.5609109997749329,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9741370677947998,0.8723701238632202,0.6111865639686584,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7516540884971619,0.3999909162521362,0.3864174783229828,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.6301563382148743,0.2311633825302124,1.0793925523757937,285.0436706542969,284.95001220703125,299.4017944335937,291.3856811523437,297.691162109375,297.1448974609375,285.0414123535156,1.0,0.7234697937965393,0.3296896517276764,0.3296896517276764,1.0,1.0,-3.5808181762695312,0.8657757043838501,2.715042352676392,0.0602554567158222,0.9999189972877502,0.9999189972877502,0.0,305.6437072753906,294.0,54395.41015625,0.0,4488.7578125,1.0,279.43878173828125,283.2113952636719,294.3559265136719,297.7897644042969,293.1499938964844,293.1499938964844,279.1499938964844,31949.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947578191757202,1.0,0.0,0.0,3.4494450092315674,3.44946551322937,7.939474357954168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.451171875,0.0,1257.285400390625,1895.4371337890625,0.0,3841.11865234375,0.8508532047271729,1.0,0.0,3.0,1.0,0.0
18120600,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.736259937286377,0.3737230896949768,0.3436343073844909,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8494583368301392,0.585724949836731,0.5609109997749329,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9741370677947998,0.8723701238632202,0.6111865639686584,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7516540884971619,0.3999909162521362,0.3864174783229828,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.6301563382148743,0.2311633825302124,1.0793925523757937,285.0436706542969,284.95001220703125,299.4017944335937,291.3856811523437,297.691162109375,297.1448974609375,285.0414123535156,1.0,0.7234697937965393,0.3296896517276764,0.3296896517276764,1.0,1.0,-3.5808181762695312,0.8657757043838501,2.715042352676392,0.0602554567158222,0.9999189972877502,0.9999189972877502,0.0,305.6437072753906,294.0,54395.41015625,0.0,4488.7578125,1.0,279.43878173828125,283.2113952636719,294.3559265136719,297.7897644042969,293.1499938964844,293.1499938964844,279.1499938964844,31949.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947578191757202,1.0,0.0,0.0,3.4494450092315674,3.44946551322937,7.939474357954168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.451171875,0.0,1257.285400390625,1895.4371337890625,0.0,3841.11865234375,0.8508532047271729,1.0,0.0,3.0,1.0,0.0
18120660,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7360556125640869,0.3708554208278656,0.3413051664829254,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8494841456413269,0.5819557309150696,0.5576612949371338,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9758920073509216,0.8717826008796692,0.6111061573028564,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7519834041595459,0.3979279696941376,0.3846654593944549,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6299309134483337,0.2293644100427627,1.071810603141785,284.8833312988281,284.95001220703125,299.3628845214844,291.3926086425781,297.6691589355469,297.1287536621094,284.8838195800781,1.0,0.719285249710083,0.3298316299915313,0.3298316299915313,1.0,1.0,-3.562800407409668,0.8608952164649963,2.7019052505493164,0.0596804209053516,0.8787103891372681,0.8787103891372681,0.0,302.20953369140625,282.0,55148.27734375,0.0,4418.90576171875,1.0,279.1596374511719,283.0302734375,294.42584228515625,297.9919128417969,293.1499938964844,293.1499938964844,279.45001220703125,37609.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583826661109924,1.0,0.0,0.0,3.404378652572632,3.4043996334075928,7.733373763585405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.521484375,0.0,1253.0279541015625,1895.4371337890625,0.0,3938.156005859375,0.844903826713562,1.0,0.0,3.0,1.0,0.0
18120720,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7360556125640869,0.3708554208278656,0.3413051664829254,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8494841456413269,0.5819557309150696,0.5576612949371338,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9758920073509216,0.8717826008796692,0.6111061573028564,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7519834041595459,0.3979279696941376,0.3846654593944549,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6299309134483337,0.2293644100427627,1.071810603141785,284.8833312988281,284.95001220703125,299.3628845214844,291.3926086425781,297.6691589355469,297.1287536621094,284.8838195800781,1.0,0.719285249710083,0.3298316299915313,0.3298316299915313,1.0,1.0,-3.562800407409668,0.8608952164649963,2.7019052505493164,0.0596804209053516,0.8787103891372681,0.8787103891372681,0.0,302.20953369140625,282.0,55148.27734375,0.0,4418.90576171875,1.0,279.1596374511719,283.0302734375,294.42584228515625,297.9919128417969,293.1499938964844,293.1499938964844,279.45001220703125,37609.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583826661109924,1.0,0.0,0.0,3.404378652572632,3.4043996334075928,7.733373763585405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.521484375,0.0,1253.0279541015625,1895.4371337890625,0.0,3938.156005859375,0.844903826713562,1.0,0.0,3.0,1.0,0.0
18120780,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7382140159606934,0.3689203262329101,0.3390268981456756,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8522907495498657,0.5790587067604065,0.5543705224990845,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.980732262134552,0.8727688789367676,0.6112436652183533,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7547087669372559,0.3964352011680603,0.3827674090862274,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6315048336982727,0.227854922413826,1.063096523284912,284.983642578125,284.95001220703125,299.3231201171875,291.3992004394531,297.6567687988281,297.12548828125,284.9828186035156,1.0,0.7130894064903259,0.3299736082553863,0.3299736082553863,1.0,1.0,-3.543491840362549,0.8556421995162964,2.687849760055542,0.0586928129196167,0.9537307620048524,0.9537307620048524,0.0,294.3399353027344,270.0,54088.125,0.0,4319.4140625,1.0,279.4401550292969,283.1614074707031,294.3723449707031,297.8090515136719,293.1499938964844,293.1499938964844,279.1499938964844,34263.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949527382850647,1.0,0.0,0.0,3.474340915679932,3.4743618965148926,8.054491900111316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.6201171875,0.0,1298.4019775390625,1895.4371337890625,0.0,3858.703369140625,0.858299195766449,1.0,0.0,3.0,1.0,0.0
18120840,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7382140159606934,0.3689203262329101,0.3390268981456756,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8522907495498657,0.5790587067604065,0.5543705224990845,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.980732262134552,0.8727688789367676,0.6112436652183533,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7547087669372559,0.3964352011680603,0.3827674090862274,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6315048336982727,0.227854922413826,1.063096523284912,284.983642578125,284.95001220703125,299.3231201171875,291.3992004394531,297.6567687988281,297.12548828125,284.9828186035156,1.0,0.7130894064903259,0.3299736082553863,0.3299736082553863,1.0,1.0,-3.543491840362549,0.8556421995162964,2.687849760055542,0.0586928129196167,0.9537307620048524,0.9537307620048524,0.0,294.3399353027344,270.0,54088.125,0.0,4319.4140625,1.0,279.4401550292969,283.1614074707031,294.3723449707031,297.8090515136719,293.1499938964844,293.1499938964844,279.1499938964844,34263.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949527382850647,1.0,0.0,0.0,3.474340915679932,3.4743618965148926,8.054491900111316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.6201171875,0.0,1298.4019775390625,1895.4371337890625,0.0,3858.703369140625,0.858299195766449,1.0,0.0,3.0,1.0,0.0
18120900,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7398757934570312,0.3676748275756836,0.33795827627182,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.854382336139679,0.5773305892944336,0.5528046488761902,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9837431907653807,0.8726751804351807,0.6113412380218506,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7566928267478943,0.395514041185379,0.3818844258785248,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6327891945838928,0.2270172089338302,1.0589606761932373,284.8648681640625,284.95001220703125,299.3029479980469,291.4022827148437,297.6477966308594,297.1203308105469,284.8620300292969,1.0,0.7096328139305115,0.3300446271896362,0.3300446271896362,1.0,1.0,-3.534409284591675,0.8531763553619385,2.6812329292297363,0.0583612024784088,0.8662715554237366,0.8662715554237366,0.0,289.5615539550781,270.0,54804.984375,0.0,4266.44287109375,1.0,279.203125,283.021728515625,294.42840576171875,298.0081787109375,293.1499938964844,293.1499938964844,279.1499938964844,37761.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549534916877748,1.0,0.0,0.0,3.437822103500366,3.4378435611724854,7.886060302553233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.19091796875,0.0,1286.854736328125,1895.4371337890625,0.0,3907.4755859375,0.8509985208511353,1.0,0.0,3.0,1.0,0.0
18120960,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.74130779504776,0.3662959933280945,0.3365735709667206,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8562855124473572,0.5754455924034119,0.5508888959884644,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9864569902420044,0.8723929524421692,0.611017107963562,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7585066556930542,0.3944643437862396,0.3807510435581207,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6339198350906372,0.2260821163654327,1.0540882349014282,284.8803405761719,284.95001220703125,299.2825622558594,291.4052429199219,297.6376342773437,297.113525390625,284.8819580078125,1.0,0.70586758852005,0.330198734998703,0.330198734998703,1.0,1.0,-3.522827625274658,0.8502166867256165,2.6726107597351074,0.0580600053071975,0.8494250774383545,0.8494250774383545,0.0,284.7905578613281,258.0,54387.234375,0.0,4207.21875,1.0,279.1596374511719,283.04449462890625,294.4223937988281,297.9463806152344,293.1499938964844,293.1499938964844,279.45001220703125,39476.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565335512161256,1.0,0.0,0.0,3.343284845352173,3.343305826187134,7.458303912244446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.27490234375,0.0,1207.51513671875,1895.4371337890625,0.0,3921.6259765625,0.83324134349823,1.0,0.0,3.0,1.0,0.0
18121020,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7458467483520508,0.3646148145198822,0.334443598985672,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8619279265403748,0.5727779269218445,0.5477201342582703,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.993347704410553,0.8735461831092834,0.6112340092658997,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7637590765953064,0.3931594491004944,0.3789198100566864,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6374262571334839,0.2247118204832077,1.0453990697860718,284.98565673828125,284.95001220703125,299.2412414550781,291.4104919433594,297.6280517578125,297.1140441894531,284.9850769042969,1.0,0.6981269717216492,0.3305069804191589,0.3305069804191589,1.0,1.0,-3.5040507316589355,0.8456279635429382,2.6584227085113525,0.0576225258409976,0.928329586982727,0.928329586982727,0.0,273.6972961425781,246.0,53345.359375,0.0,4091.873046875,1.0,279.4395446777344,283.17950439453125,294.3724060058594,297.7615661621094,293.1499938964844,293.1499938964844,279.1499938964844,34608.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452480673789978,1.0,0.0,0.0,3.4089479446411133,3.408968687057495,7.754147191008087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.3564453125,0.0,1236.494873046875,1895.4371337890625,0.0,3820.053466796875,0.8439439535140991,1.0,0.0,3.0,1.0,0.0
18121080,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7458467483520508,0.3646148145198822,0.334443598985672,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8619279265403748,0.5727779269218445,0.5477201342582703,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.993347704410553,0.8735461831092834,0.6112340092658997,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7637590765953064,0.3931594491004944,0.3789198100566864,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6374262571334839,0.2247118204832077,1.0453990697860718,284.98565673828125,284.95001220703125,299.2412414550781,291.4104919433594,297.6280517578125,297.1140441894531,284.9850769042969,1.0,0.6981269717216492,0.3305069804191589,0.3305069804191589,1.0,1.0,-3.5040507316589355,0.8456279635429382,2.6584227085113525,0.0576225258409976,0.928329586982727,0.928329586982727,0.0,273.6972961425781,246.0,53345.359375,0.0,4091.873046875,1.0,279.4395446777344,283.17950439453125,294.3724060058594,297.7615661621094,293.1499938964844,293.1499938964844,279.1499938964844,34608.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452480673789978,1.0,0.0,0.0,3.4089479446411133,3.408968687057495,7.754147191008087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.3564453125,0.0,1236.494873046875,1895.4371337890625,0.0,3820.053466796875,0.8439439535140991,1.0,0.0,3.0,1.0,0.0
18121140,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7504873871803284,0.3621307611465454,0.3320746123790741,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8677766919136047,0.5692899823188782,0.5443111658096313,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.8731855750083923,0.6101816892623901,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7692328691482544,0.3912999331951141,0.376962661743164,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6411250829696655,0.2230397909879684,1.0366064310073853,284.8925170898437,284.95001220703125,299.19921875,291.414794921875,297.6103515625,297.1042785644531,284.89385986328125,1.0,0.6900347471237183,0.3308152258396148,0.3308152258396148,1.0,1.0,-3.4829225540161133,0.8403148651123047,2.6426076889038086,0.0572912879288196,0.836317241191864,0.836317241191864,0.0,262.72760009765625,234.0,53582.234375,0.0,3972.41845703125,1.0,279.159912109375,283.0733642578125,294.4273986816406,297.9008483886719,293.1499938964844,293.1499938964844,279.45001220703125,39525.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513701796531676,1.0,0.0,0.0,3.270399570465088,3.2704198360443115,7.136658837225696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.94921875,0.0,1140.54931640625,1895.4371337890625,0.0,3875.297607421875,0.8172754645347595,1.0,0.0,3.0,1.0,0.0
18121200,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7504873871803284,0.3621307611465454,0.3320746123790741,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8677766919136047,0.5692899823188782,0.5443111658096313,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.8731855750083923,0.6101816892623901,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7692328691482544,0.3912999331951141,0.376962661743164,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6411250829696655,0.2230397909879684,1.0366064310073853,284.8925170898437,284.95001220703125,299.19921875,291.414794921875,297.6103515625,297.1042785644531,284.89385986328125,1.0,0.6900347471237183,0.3308152258396148,0.3308152258396148,1.0,1.0,-3.4829225540161133,0.8403148651123047,2.6426076889038086,0.0572912879288196,0.836317241191864,0.836317241191864,0.0,262.72760009765625,234.0,53582.234375,0.0,3972.41845703125,1.0,279.159912109375,283.0733642578125,294.4273986816406,297.9008483886719,293.1499938964844,293.1499938964844,279.45001220703125,39525.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513701796531676,1.0,0.0,0.0,3.270399570465088,3.2704198360443115,7.136658837225696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.94921875,0.0,1140.54931640625,1895.4371337890625,0.0,3875.297607421875,0.8172754645347595,1.0,0.0,3.0,1.0,0.0
18121260,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7546689510345459,0.3603881001472473,0.3300142288208008,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8729564547538757,0.5665413737297058,0.5412012338638306,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.8758198618888855,0.5975311398506165,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.774110734462738,0.3899330794811249,0.3751984536647796,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6443257331848145,0.2216418981552124,1.0283160209655762,284.98126220703125,284.95001220703125,299.156494140625,291.41796875,297.60552978515625,297.1119689941406,284.98028564453125,1.0,0.6808347105979919,0.3312045931816101,0.3312045931816101,1.0,1.0,-3.449249029159546,0.8314991593360901,2.6177499294281006,0.0561724044382572,0.9063947796821594,0.9063947796821594,0.0,252.7987518310547,222.0,52445.22265625,0.0,3829.479736328125,1.0,279.4388427734375,283.19366455078125,294.3774719238281,297.7149658203125,293.1499938964844,293.1499938964844,279.1499938964844,34705.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939725399017334,1.0,0.0,0.0,3.338369846343994,3.3383898735046387,7.436391342707793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.68896484375,0.0,1170.2421875,1895.4371337890625,0.0,3769.947509765625,0.8281311988830566,1.0,0.0,3.0,1.0,0.0
18121320,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7546689510345459,0.3603881001472473,0.3300142288208008,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8729564547538757,0.5665413737297058,0.5412012338638306,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.8758198618888855,0.5975311398506165,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.774110734462738,0.3899330794811249,0.3751984536647796,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6443257331848145,0.2216418981552124,1.0283160209655762,284.98126220703125,284.95001220703125,299.156494140625,291.41796875,297.60552978515625,297.1119689941406,284.98028564453125,1.0,0.6808347105979919,0.3312045931816101,0.3312045931816101,1.0,1.0,-3.449249029159546,0.8314991593360901,2.6177499294281006,0.0561724044382572,0.9063947796821594,0.9063947796821594,0.0,252.7987518310547,222.0,52445.22265625,0.0,3829.479736328125,1.0,279.4388427734375,283.19366455078125,294.3774719238281,297.7149658203125,293.1499938964844,293.1499938964844,279.1499938964844,34705.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939725399017334,1.0,0.0,0.0,3.338369846343994,3.3383898735046387,7.436391342707793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.68896484375,0.0,1170.2421875,1895.4371337890625,0.0,3769.947509765625,0.8281311988830566,1.0,0.0,3.0,1.0,0.0
18121380,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7591214179992676,0.3578628301620483,0.3276258111000061,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8785529732704163,0.5629760026931763,0.5377426147460938,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.8793047666549683,0.5826098322868347,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7793667912483215,0.3879822790622711,0.3731935918331146,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6478654742240906,0.2199454754590988,1.019579291343689,284.89385986328125,284.95001220703125,299.1131896972656,291.41973876953125,297.60040283203125,297.11968994140625,284.8943786621094,1.0,0.6708564758300781,0.3315939605236053,0.3315939605236053,1.0,1.0,-3.411507368087769,0.8214451670646667,2.590062141418457,0.0546733029186725,0.8167725205421448,0.8167725205421448,0.0,242.47116088867188,210.0,52408.65234375,0.0,3676.559814453125,1.0,279.1614074707031,283.0985717773437,294.426513671875,297.8316345214844,293.1499938964844,293.1499938964844,279.45001220703125,39714.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448130130767822,1.0,0.0,0.0,3.1804776191711426,3.180497169494629,6.749600061084493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.49169921875,0.0,1062.47119140625,1895.4371337890625,0.0,3816.11572265625,0.7977222204208374,1.0,0.0,3.0,1.0,0.0
18121440,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7591214179992676,0.3578628301620483,0.3276258111000061,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8785529732704163,0.5629760026931763,0.5377426147460938,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.8793047666549683,0.5826098322868347,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7793667912483215,0.3879822790622711,0.3731935918331146,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6478654742240906,0.2199454754590988,1.019579291343689,284.89385986328125,284.95001220703125,299.1131896972656,291.41973876953125,297.60040283203125,297.11968994140625,284.8943786621094,1.0,0.6708564758300781,0.3315939605236053,0.3315939605236053,1.0,1.0,-3.411507368087769,0.8214451670646667,2.590062141418457,0.0546733029186725,0.8167725205421448,0.8167725205421448,0.0,242.47116088867188,210.0,52408.65234375,0.0,3676.559814453125,1.0,279.1614074707031,283.0985717773437,294.426513671875,297.8316345214844,293.1499938964844,293.1499938964844,279.45001220703125,39714.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448130130767822,1.0,0.0,0.0,3.1804776191711426,3.180497169494629,6.749600061084493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.49169921875,0.0,1062.47119140625,1895.4371337890625,0.0,3816.11572265625,0.7977222204208374,1.0,0.0,3.0,1.0,0.0
18121500,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7616634964942932,0.356948584318161,0.3264533281326294,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8817037343978882,0.5615324974060059,0.5360144972801208,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9990000128746032,0.8820539116859436,0.5746603608131409,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7822913527488708,0.387224793434143,0.3721658289432525,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6498686671257019,0.2192278802394867,1.0151115655899048,284.9902648925781,284.95001220703125,299.09130859375,291.4200744628906,297.6023864746094,297.1296081542969,284.9910583496094,1.0,0.665632963180542,0.3317886292934418,0.3317886292934418,1.0,1.0,-3.391846179962158,0.8161696195602417,2.575676441192627,0.0537927746772766,0.8783993721008301,0.8783993721008301,0.0,237.08224487304688,210.0,51448.47265625,0.0,3598.138427734375,1.0,279.3893127441406,283.2200622558594,294.3700561523437,297.61602783203125,293.1499938964844,293.1499938964844,279.45001220703125,35503.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368346333503724,1.0,0.0,0.0,3.203845739364624,3.203864812850952,6.849147098364483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.34765625,0.0,1055.044189453125,1895.4371337890625,0.0,3743.6240234375,0.8004399538040161,1.0,0.0,3.0,1.0,0.0
18121560,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7647770643234253,0.3561308085918426,0.325543075799942,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8854472041130066,0.5602017045021057,0.5345739722251892,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9990000128746032,0.8852311968803406,0.5660481452941895,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7857463955879211,0.3865610957145691,0.3713421523571014,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6523239612579346,0.2185972929000854,1.0112884044647217,284.97711181640625,284.95001220703125,299.0692749023437,291.41998291015625,297.6066589355469,297.1421813964844,284.975830078125,1.0,0.6603605151176453,0.3321656882762909,0.3321656882762909,1.0,1.0,-3.3730714321136475,0.8116719722747803,2.561399459838867,0.0535070560872554,0.881242036819458,0.881242036819458,0.0,231.43263244628903,198.0,51268.578125,0.0,3521.11083984375,1.0,279.4385986328125,283.21356201171875,294.3736877441406,297.6393127441406,293.1499938964844,293.1499938964844,279.75,34750.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932112157344818,1.0,0.0,0.0,3.2463061809539795,3.2463254928588867,7.031893574094283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.7060546875,0.0,1087.1175537109375,1895.4371337890625,0.0,3700.486083984375,0.8073782920837402,1.0,0.0,3.0,1.0,0.0
18121620,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7717251777648926,0.3545943200588226,0.3237974643707275,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8937394022941589,0.557675302028656,0.5318072438240051,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.8925377726554871,0.5480124354362488,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7933880090713501,0.3853505551815033,0.3697998225688934,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.6579465270042419,0.217480182647705,1.0042824745178225,285.0274963378906,284.95001220703125,299.0248718261719,291.4184875488281,297.61822509765625,297.17144775390625,285.02471923828125,1.0,0.6496458053588867,0.3329197466373443,0.3329197466373443,1.0,1.0,-3.33567476272583,0.8027503490447998,2.5329244136810303,0.0529888868331909,0.9677407741546632,0.9677407741546632,0.0,219.93716430664065,201.0,50418.58984375,0.0,3368.6103515625,1.0,279.7382507324219,283.29168701171875,294.3765869140625,297.5721130371094,293.1499938964844,293.1499938964844,279.45001220703125,32279.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210360646247864,1.0,0.0,0.0,3.394805669784546,3.394825935363769,7.689943686273182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.20263671875,0.0,1206.666015625,1895.4371337890625,0.0,3598.716552734375,0.8387291431427002,1.0,0.0,3.0,1.0,0.0
18121680,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7717251777648926,0.3545943200588226,0.3237974643707275,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8937394022941589,0.557675302028656,0.5318072438240051,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.8925377726554871,0.5480124354362488,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7933880090713501,0.3853505551815033,0.3697998225688934,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.6579465270042419,0.217480182647705,1.0042824745178225,285.0274963378906,284.95001220703125,299.0248718261719,291.4184875488281,297.61822509765625,297.17144775390625,285.02471923828125,1.0,0.6496458053588867,0.3329197466373443,0.3329197466373443,1.0,1.0,-3.33567476272583,0.8027503490447998,2.5329244136810303,0.0529888868331909,0.9677407741546632,0.9677407741546632,0.0,219.93716430664065,201.0,50418.58984375,0.0,3368.6103515625,1.0,279.7382507324219,283.29168701171875,294.3765869140625,297.5721130371094,293.1499938964844,293.1499938964844,279.45001220703125,32279.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210360646247864,1.0,0.0,0.0,3.394805669784546,3.394825935363769,7.689943686273182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.20263671875,0.0,1206.666015625,1895.4371337890625,0.0,3598.716552734375,0.8387291431427002,1.0,0.0,3.0,1.0,0.0
18121740,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.773869514465332,0.3518680334091186,0.3214730322360992,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8965070843696594,0.5538820028305054,0.5284028053283691,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.8976549506187439,0.5396254062652588,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7961601614952087,0.3832014501094818,0.3678592145442962,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6597446203231812,0.215832233428955,0.9968488812446594,284.8832092285156,284.95001220703125,298.9799499511719,291.4150695800781,297.61444091796875,297.1803894042969,284.8841552734375,1.0,0.6434392929077148,0.3336738348007202,0.3336738348007202,1.0,1.0,-3.3074119091033936,0.7965317368507385,2.5108802318573,0.0529654063284397,0.8501371741294861,0.8501371741294861,0.0,214.2259521484375,204.0,50868.40234375,0.0,3272.22265625,1.0,279.4602966308594,283.1338806152344,294.44140625,297.7456970214844,293.1499938964844,293.1499938964844,279.75,38489.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306047558784484,1.0,0.0,0.0,3.307961940765381,3.307982444763184,7.301537721104978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.36474609375,0.0,1167.8660888671875,1895.4371337890625,0.0,3686.68310546875,0.8244237303733826,1.0,0.0,3.0,1.0,0.0
18121800,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.773869514465332,0.3518680334091186,0.3214730322360992,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8965070843696594,0.5538820028305054,0.5284028053283691,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.8976549506187439,0.5396254062652588,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7961601614952087,0.3832014501094818,0.3678592145442962,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6597446203231812,0.215832233428955,0.9968488812446594,284.8832092285156,284.95001220703125,298.9799499511719,291.4150695800781,297.61444091796875,297.1803894042969,284.8841552734375,1.0,0.6434392929077148,0.3336738348007202,0.3336738348007202,1.0,1.0,-3.3074119091033936,0.7965317368507385,2.5108802318573,0.0529654063284397,0.8501371741294861,0.8501371741294861,0.0,214.2259521484375,204.0,50868.40234375,0.0,3272.22265625,1.0,279.4602966308594,283.1338806152344,294.44140625,297.7456970214844,293.1499938964844,293.1499938964844,279.75,38489.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306047558784484,1.0,0.0,0.0,3.307961940765381,3.307982444763184,7.301537721104978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.36474609375,0.0,1167.8660888671875,1895.4371337890625,0.0,3686.68310546875,0.8244237303733826,1.0,0.0,3.0,1.0,0.0
18121860,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7736812233924866,0.3499720990657806,0.319488376379013,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8963807225227356,0.5509167313575745,0.5253031253814697,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9990000128746032,0.9022622108459472,0.5366800427436829,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7963228225708008,0.3815536797046661,0.3660691380500793,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6593590974807739,0.2144121825695037,0.989715576171875,284.9851379394531,284.95001220703125,298.93463134765625,291.4095458984375,297.6119384765625,297.19073486328125,284.984375,1.0,0.639713704586029,0.3344580829143524,0.3344580829143524,1.0,1.0,-3.28701400756836,0.7927364110946655,2.4942774772644043,0.0536282323300838,0.9268966913223268,0.9268966913223268,0.0,211.78366088867188,207.0,49891.65625,0.0,3212.988525390625,1.0,279.7392578125,283.2633056640625,294.3773803710937,297.5564270019531,293.1499938964844,293.1499938964844,279.45001220703125,34228.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205459952354432,1.0,0.0,0.0,3.3838555812835693,3.383876085281372,7.640415446985571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.00244140625,0.0,1209.7698974609375,1895.4371337890625,0.0,3594.196533203125,0.8379414081573486,1.0,0.0,3.0,1.0,0.0
18121920,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7736812233924866,0.3499720990657806,0.319488376379013,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8963807225227356,0.5509167313575745,0.5253031253814697,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9990000128746032,0.9022622108459472,0.5366800427436829,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7963228225708008,0.3815536797046661,0.3660691380500793,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6593590974807739,0.2144121825695037,0.989715576171875,284.9851379394531,284.95001220703125,298.93463134765625,291.4095458984375,297.6119384765625,297.19073486328125,284.984375,1.0,0.639713704586029,0.3344580829143524,0.3344580829143524,1.0,1.0,-3.28701400756836,0.7927364110946655,2.4942774772644043,0.0536282323300838,0.9268966913223268,0.9268966913223268,0.0,211.78366088867188,207.0,49891.65625,0.0,3212.988525390625,1.0,279.7392578125,283.2633056640625,294.3773803710937,297.5564270019531,293.1499938964844,293.1499938964844,279.45001220703125,34228.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205459952354432,1.0,0.0,0.0,3.3838555812835693,3.383876085281372,7.640415446985571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.00244140625,0.0,1209.7698974609375,1895.4371337890625,0.0,3594.196533203125,0.8379414081573486,1.0,0.0,3.0,1.0,0.0
18121980,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7714780569076538,0.3472992479801178,0.3173282742500305,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8939586877822876,0.5471735596656799,0.5220506191253662,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.9044191241264344,0.537574291229248,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7944598197937012,0.3793359696865082,0.3641856014728546,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6573237180709839,0.2126243859529495,0.9824151992797852,284.88946533203125,284.95001220703125,298.888916015625,291.4017028808594,297.5952453613281,297.1824035644531,284.8907165527344,1.0,0.6375899910926819,0.3352423012256622,0.3352423012256622,1.0,1.0,-3.2705373764038086,0.7900974750518799,2.4804399013519287,0.0547090992331504,0.8310495615005493,0.8310495615005493,0.0,211.54803466796875,210.0,50179.09765625,0.0,3175.29638671875,1.0,279.4607849121094,283.1556091308594,294.42059326171875,297.68475341796875,293.1499938964844,293.1499938964844,279.75,39463.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281454086303712,1.0,0.0,0.0,3.244129180908203,3.244149208068848,7.022464956207841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.6767578125,0.0,1116.539794921875,1895.4371337890625,0.0,3664.13037109375,0.8114791512489319,1.0,0.0,3.0,1.0,0.0
18122040,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7714780569076538,0.3472992479801178,0.3173282742500305,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8939586877822876,0.5471735596656799,0.5220506191253662,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.9044191241264344,0.537574291229248,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7944598197937012,0.3793359696865082,0.3641856014728546,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6573237180709839,0.2126243859529495,0.9824151992797852,284.88946533203125,284.95001220703125,298.888916015625,291.4017028808594,297.5952453613281,297.1824035644531,284.8907165527344,1.0,0.6375899910926819,0.3352423012256622,0.3352423012256622,1.0,1.0,-3.2705373764038086,0.7900974750518799,2.4804399013519287,0.0547090992331504,0.8310495615005493,0.8310495615005493,0.0,211.54803466796875,210.0,50179.09765625,0.0,3175.29638671875,1.0,279.4607849121094,283.1556091308594,294.42059326171875,297.68475341796875,293.1499938964844,293.1499938964844,279.75,39463.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281454086303712,1.0,0.0,0.0,3.244129180908203,3.244149208068848,7.022464956207841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.6767578125,0.0,1116.539794921875,1895.4371337890625,0.0,3664.13037109375,0.8114791512489319,1.0,0.0,3.0,1.0,0.0
18122100,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7699680328369141,0.3462894856929779,0.3162623941898346,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8922476172447205,0.5456284284591675,0.5204234719276428,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.9055836200714112,0.5388973951339722,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7930682897567749,0.3784370124340057,0.3632223308086395,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6558993458747864,0.2118146866559982,0.978553831577301,284.9961853027344,284.95001220703125,298.8659362792969,291.3968811035156,297.5890197753906,297.1809997558594,284.9982604980469,1.0,0.6368927955627441,0.3356344103813171,0.3356344103813171,1.0,1.0,-3.263084173202514,0.7890101671218872,2.474074125289917,0.0552505403757095,0.8995271921157837,0.8995271921157837,0.0,211.9248504638672,210.0,49324.23828125,0.0,3161.04736328125,1.0,279.69122314453125,283.285400390625,294.3563537597656,297.4696655273437,293.1499938964844,293.1499938964844,279.75,35239.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209837317466736,1.0,0.0,0.0,3.271901607513428,3.271920919418335,7.14321572559129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.40625,0.0,1113.16015625,1895.4371337890625,0.0,3598.234375,0.8153761029243469,1.0,0.0,3.0,1.0,0.0
18122160,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7686976194381714,0.3453852236270904,0.3154760599136352,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8907322883605957,0.5442160964012146,0.5191121101379395,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.9067367911338806,0.5402086973190308,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7918592691421509,0.3776521682739258,0.3624913394451141,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.654628574848175,0.211079403758049,0.9753175973892212,284.99029541015625,284.95001220703125,298.8428955078125,291.3913879394531,297.5834350585937,297.1806640625,284.9891052246094,1.0,0.6364480257034302,0.3359285593032837,0.3359285593032837,1.0,1.0,-3.257365703582764,0.7881708145141602,2.4691948890686035,0.0556695125997066,0.910769820213318,0.910769820213318,0.0,212.3729248046875,213.0,49290.9296875,0.0,3151.033203125,1.0,279.7393798828125,283.2817077636719,294.3543395996094,297.4955444335937,293.1499938964844,293.1499938964844,279.45001220703125,34184.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171562790870668,1.0,0.0,0.0,3.3264951705932617,3.326514959335327,7.383582101283537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.20166015625,0.0,1155.6854248046875,1895.4371337890625,0.0,3562.89208984375,0.8249050974845886,1.0,0.0,3.0,1.0,0.0
