time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122220,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7648400664329529,0.3426366448402405,0.31332528591156,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8863291144371033,0.5404078960418701,0.5158828496932983,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.907051682472229,0.5446690320968628,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7882317900657654,0.3753700852394104,0.3606253862380981,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.651125967502594,0.2091520875692367,0.9677472710609436,284.8980712890625,284.95001220703125,298.79656982421875,291.3784484863281,297.5598449707031,297.1637268066406,284.8990173339844,1.0,0.635909914970398,0.3365168273448944,0.3365168273448944,1.0,1.0,-3.2449162006378174,0.7861331701278687,2.4587831497192383,0.0564721934497356,0.8223277926445007,0.8223277926445007,0.0,214.2174072265625,216.0,49574.546875,0.0,3134.135498046875,1.0,279.46142578125,283.1779479980469,294.3971252441406,297.62408447265625,293.1499938964844,293.1499938964844,279.75,39298.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247722625732422,1.0,0.0,0.0,3.186973094940185,3.1869924068450928,6.777196404073038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.072265625,0.0,1065.3463134765625,1895.4371337890625,0.0,3633.1328125,0.7987915277481079,1.0,0.0,3.0,1.0,0.0
18122280,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7648400664329529,0.3426366448402405,0.31332528591156,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8863291144371033,0.5404078960418701,0.5158828496932983,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.907051682472229,0.5446690320968628,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7882317900657654,0.3753700852394104,0.3606253862380981,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.651125967502594,0.2091520875692367,0.9677472710609436,284.8980712890625,284.95001220703125,298.79656982421875,291.3784484863281,297.5598449707031,297.1637268066406,284.8990173339844,1.0,0.635909914970398,0.3365168273448944,0.3365168273448944,1.0,1.0,-3.2449162006378174,0.7861331701278687,2.4587831497192383,0.0564721934497356,0.8223277926445007,0.8223277926445007,0.0,214.2174072265625,216.0,49574.546875,0.0,3134.135498046875,1.0,279.46142578125,283.1779479980469,294.3971252441406,297.62408447265625,293.1499938964844,293.1499938964844,279.75,39298.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247722625732422,1.0,0.0,0.0,3.186973094940185,3.1869924068450928,6.777196404073038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.072265625,0.0,1065.3463134765625,1895.4371337890625,0.0,3633.1328125,0.7987915277481079,1.0,0.0,3.0,1.0,0.0
18122340,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7610316276550293,0.3405868709087372,0.3114194571971893,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8818613290786743,0.5373073816299438,0.5128861665725708,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.90778249502182,0.5495762825012207,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7845165133476257,0.3735691905021667,0.3588901162147522,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6475191712379456,0.2074463367462158,0.9602078795433044,284.9902038574219,284.95001220703125,298.75,291.3626403808594,297.5426940917969,297.1552734375,284.9894714355469,1.0,0.6357178688049316,0.3371051251888275,0.3371051251888275,1.0,1.0,-3.233765125274658,0.7844829559326172,2.449282169342041,0.0572702102363109,0.8987482190132141,0.8987482190132141,0.0,216.37356567382807,219.0,48730.20703125,0.0,3121.867431640625,1.0,279.738037109375,283.2953186035156,294.3279113769531,297.4354858398437,293.1499938964844,293.1499938964844,280.04998779296875,34158.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141805171966552,1.0,0.0,0.0,3.274064779281616,3.2740843296051025,7.152664807108522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.779296875,0.0,1107.8428955078125,1895.4371337890625,0.0,3535.359130859375,0.8133013844490051,1.0,0.0,3.0,1.0,0.0
18122400,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7610316276550293,0.3405868709087372,0.3114194571971893,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8818613290786743,0.5373073816299438,0.5128861665725708,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.90778249502182,0.5495762825012207,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7845165133476257,0.3735691905021667,0.3588901162147522,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6475191712379456,0.2074463367462158,0.9602078795433044,284.9902038574219,284.95001220703125,298.75,291.3626403808594,297.5426940917969,297.1552734375,284.9894714355469,1.0,0.6357178688049316,0.3371051251888275,0.3371051251888275,1.0,1.0,-3.233765125274658,0.7844829559326172,2.449282169342041,0.0572702102363109,0.8987482190132141,0.8987482190132141,0.0,216.37356567382807,219.0,48730.20703125,0.0,3121.867431640625,1.0,279.738037109375,283.2953186035156,294.3279113769531,297.4354858398437,293.1499938964844,293.1499938964844,280.04998779296875,34158.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141805171966552,1.0,0.0,0.0,3.274064779281616,3.2740843296051025,7.152664807108522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.779296875,0.0,1107.8428955078125,1895.4371337890625,0.0,3535.359130859375,0.8133013844490051,1.0,0.0,3.0,1.0,0.0
18122460,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7575393319129944,0.3387130796909332,0.3098298907279968,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8776759505271912,0.5344412922859192,0.5102794170379639,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.9084436893463136,0.5544837713241577,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7810801267623901,0.3719789087772369,0.3574726581573486,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.6441934704780579,0.2058890759944915,0.9536312818527222,285.0542907714844,284.95001220703125,298.7020263671875,291.3441467285156,297.526611328125,297.1487121582031,285.0517272949219,1.0,0.6358880996704102,0.3376506268978119,0.3376506268978119,1.0,1.0,-3.225006341934204,0.7834282517433167,2.441578149795532,0.058159839361906,1.0,1.0,0.0,218.65802001953125,222.0,48102.29296875,0.0,3115.51953125,1.0,280.03875732421875,283.3811950683594,294.3125305175781,297.3649597167969,293.1499938964844,293.1499938964844,279.75,31748.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050609469413756,1.0,0.0,0.0,3.443333864212036,3.44335412979126,7.911367561064253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.87939453125,0.0,1249.8680419921875,1895.4371337890625,0.0,3450.712158203125,0.8492023944854736,1.0,0.0,3.0,1.0,0.0
18122520,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7575393319129944,0.3387130796909332,0.3098298907279968,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8776759505271912,0.5344412922859192,0.5102794170379639,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.9084436893463136,0.5544837713241577,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7810801267623901,0.3719789087772369,0.3574726581573486,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.6441934704780579,0.2058890759944915,0.9536312818527222,285.0542907714844,284.95001220703125,298.7020263671875,291.3441467285156,297.526611328125,297.1487121582031,285.0517272949219,1.0,0.6358880996704102,0.3376506268978119,0.3376506268978119,1.0,1.0,-3.225006341934204,0.7834282517433167,2.441578149795532,0.058159839361906,1.0,1.0,0.0,218.65802001953125,222.0,48102.29296875,0.0,3115.51953125,1.0,280.03875732421875,283.3811950683594,294.3125305175781,297.3649597167969,293.1499938964844,293.1499938964844,279.75,31748.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050609469413756,1.0,0.0,0.0,3.443333864212036,3.44335412979126,7.911367561064253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.87939453125,0.0,1249.8680419921875,1895.4371337890625,0.0,3450.712158203125,0.8492023944854736,1.0,0.0,3.0,1.0,0.0
18122580,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7528286576271057,0.3355489373207092,0.3074639141559601,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8722512722015381,0.5301951766014099,0.5068219304084778,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.906420648097992,0.5609167218208313,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7765207886695862,0.3693671822547912,0.355453222990036,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6400156021118164,0.2036947011947631,0.94541335105896,284.88055419921875,284.95001220703125,298.651611328125,291.3233337402344,297.49468994140625,297.12225341796875,284.88092041015625,1.0,0.6360869407653809,0.3381961286067962,0.3381961286067962,1.0,1.0,-3.213437080383301,0.7814967632293701,2.4319403171539307,0.0589020438492298,0.8787831664085388,0.8787831664085388,0.0,221.6917419433593,225.0,48859.43359375,0.0,3107.244384765625,1.0,279.7597351074219,283.1884765625,294.3656005859375,297.5466613769531,293.1499938964844,293.1499938964844,280.04998779296875,37542.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917934000492096,1.0,0.0,0.0,3.4051756858825684,3.4051969051361084,7.736996394669404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.30126953125,0.0,1253.334228515625,1895.4371337890625,0.0,3570.079833984375,0.8449737429618835,1.0,0.0,3.0,1.0,0.0
18122640,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7528286576271057,0.3355489373207092,0.3074639141559601,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8722512722015381,0.5301951766014099,0.5068219304084778,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.906420648097992,0.5609167218208313,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7765207886695862,0.3693671822547912,0.355453222990036,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6400156021118164,0.2036947011947631,0.94541335105896,284.88055419921875,284.95001220703125,298.651611328125,291.3233337402344,297.49468994140625,297.12225341796875,284.88092041015625,1.0,0.6360869407653809,0.3381961286067962,0.3381961286067962,1.0,1.0,-3.213437080383301,0.7814967632293701,2.4319403171539307,0.0589020438492298,0.8787831664085388,0.8787831664085388,0.0,221.6917419433593,225.0,48859.43359375,0.0,3107.244384765625,1.0,279.7597351074219,283.1884765625,294.3656005859375,297.5466613769531,293.1499938964844,293.1499938964844,280.04998779296875,37542.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917934000492096,1.0,0.0,0.0,3.4051756858825684,3.4051969051361084,7.736996394669404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.30126953125,0.0,1253.334228515625,1895.4371337890625,0.0,3570.079833984375,0.8449737429618835,1.0,0.0,3.0,1.0,0.0
18122700,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.750307559967041,0.3342415392398834,0.3061519563198089,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8693450689315796,0.5283167958259583,0.504910945892334,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.9055669903755188,0.5643778443336487,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7740305066108704,0.3681942522525787,0.3542725443840027,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6377256512641907,0.2026232779026031,0.9406099319458008,284.9908447265625,284.95001220703125,298.6255187988281,291.3121032714844,297.4811096191406,297.1123962402344,284.99395751953125,1.0,0.6361145377159119,0.3384688794612884,0.3384688794612884,1.0,1.0,-3.2065255641937256,0.7801852226257324,2.426340341567993,0.0591038614511489,0.9466423988342284,0.9466423988342284,0.0,223.3082275390625,225.0,47901.25390625,0.0,3101.25,1.0,279.99560546875,283.3255615234375,294.2897644042969,297.32086181640625,293.1499938964844,293.1499938964844,280.04998779296875,34816.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123734831809998,1.0,0.0,0.0,3.4274327754974365,3.4274535179138184,7.838467581677833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.48583984375,0.0,1255.9195556640625,1895.4371337890625,0.0,3518.617431640625,0.8494754433631897,1.0,0.0,3.0,1.0,0.0
18122760,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.748306155204773,0.3331529796123504,0.3051881194114685,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8669491410255432,0.5266773104667664,0.5033760666847229,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.9049558639526368,0.5673215389251709,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7719950675964355,0.3672044277191162,0.353354811668396,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6357864141464233,0.2016665339469909,0.9364676475524902,284.9904479980469,284.95001220703125,298.5989074707031,291.30035400390625,297.4700012207031,297.10595703125,284.98907470703125,1.0,0.6361975073814392,0.338749885559082,0.338749885559082,1.0,1.0,-3.200974464416504,0.7793098092079163,2.4216647148132324,0.0594402365386486,0.9610774517059326,0.9610774517059326,0.0,224.7064666748047,228.0,47836.5703125,0.0,3096.99072265625,1.0,280.0409851074219,283.3265380859375,294.27569580078125,297.3337707519531,293.1499938964844,293.1499938964844,279.75,33977.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094845056533812,1.0,0.0,0.0,3.481131076812744,3.481152296066284,8.086006459961936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.3935546875,0.0,1303.1688232421875,1895.4371337890625,0.0,3491.81884765625,0.8595033884048462,1.0,0.0,3.0,1.0,0.0
18122820,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7437041401863098,0.3300440311431885,0.3027747869491577,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8615842461585999,0.5224251747131348,0.4997917115688324,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.9018049240112304,0.5739039182662964,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7674089074134827,0.364520251750946,0.3511689007282257,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6315276622772217,0.1993335783481598,0.9272952675819396,284.8734741210937,284.95001220703125,298.54412841796875,291.2753295898437,297.4375915527344,297.0802917480469,284.87518310546875,1.0,0.6363031268119812,0.3393119275569916,0.3393119275569916,1.0,1.0,-3.18802547454834,0.7769817113876343,2.411043643951416,0.0600551404058933,0.846851110458374,0.846851110458374,0.0,227.8488006591797,216.0,48181.0390625,0.0,3086.427734375,1.0,279.7597961425781,283.19891357421875,294.3017578125,297.4467163085937,293.1499938964844,293.1499938964844,280.04998779296875,39685.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918708324432373,1.0,0.0,0.0,3.345380544662476,3.3454015254974365,7.467657496817992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.376953125,0.0,1210.92236328125,1895.4371337890625,0.0,3577.233154296875,0.833897054195404,1.0,0.0,3.0,1.0,0.0
18122880,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7437041401863098,0.3300440311431885,0.3027747869491577,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8615842461585999,0.5224251747131348,0.4997917115688324,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.9018049240112304,0.5739039182662964,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7674089074134827,0.364520251750946,0.3511689007282257,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6315276622772217,0.1993335783481598,0.9272952675819396,284.8734741210937,284.95001220703125,298.54412841796875,291.2753295898437,297.4375915527344,297.0802917480469,284.87518310546875,1.0,0.6363031268119812,0.3393119275569916,0.3393119275569916,1.0,1.0,-3.18802547454834,0.7769817113876343,2.411043643951416,0.0600551404058933,0.846851110458374,0.846851110458374,0.0,227.8488006591797,216.0,48181.0390625,0.0,3086.427734375,1.0,279.7597961425781,283.19891357421875,294.3017578125,297.4467163085937,293.1499938964844,293.1499938964844,280.04998779296875,39685.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918708324432373,1.0,0.0,0.0,3.345380544662476,3.3454015254974365,7.467657496817992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.376953125,0.0,1210.92236328125,1895.4371337890625,0.0,3577.233154296875,0.833897054195404,1.0,0.0,3.0,1.0,0.0
18122940,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7429861426353455,0.3277610242366791,0.3004494309425354,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8608933091163635,0.5189985036849976,0.4962717890739441,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.9005796313285828,0.5712478160858154,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7669584155082703,0.362396240234375,0.3489301204681396,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.630314290523529,0.1972951889038086,0.9173496961593628,284.9824523925781,284.95001220703125,298.48748779296875,291.2484741210937,297.4163818359375,297.07037353515625,284.9814453125,1.0,0.6315041184425354,0.3398739397525787,0.3398739397525787,1.0,1.0,-3.163168907165528,0.7709720134735107,2.3921968936920166,0.059761207550764,0.9255149364471436,0.9255149364471436,0.0,225.3301696777344,204.0,47016.84375,0.0,3020.132080078125,1.0,280.03955078125,283.3379211425781,294.2109680175781,297.2211303710937,293.1499938964844,293.1499938964844,279.75,34685.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073951840400696,1.0,0.0,0.0,3.4070699214935303,3.407090663909912,7.745605898890062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.1875,0.0,1235.2159423828125,1895.4371337890625,0.0,3472.4140625,0.8435238003730774,1.0,0.0,3.0,1.0,0.0
18123000,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7429861426353455,0.3277610242366791,0.3004494309425354,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8608933091163635,0.5189985036849976,0.4962717890739441,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.9005796313285828,0.5712478160858154,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7669584155082703,0.362396240234375,0.3489301204681396,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.630314290523529,0.1972951889038086,0.9173496961593628,284.9824523925781,284.95001220703125,298.48748779296875,291.2484741210937,297.4163818359375,297.07037353515625,284.9814453125,1.0,0.6315041184425354,0.3398739397525787,0.3398739397525787,1.0,1.0,-3.163168907165528,0.7709720134735107,2.3921968936920166,0.059761207550764,0.9255149364471436,0.9255149364471436,0.0,225.3301696777344,204.0,47016.84375,0.0,3020.132080078125,1.0,280.03955078125,283.3379211425781,294.2109680175781,297.2211303710937,293.1499938964844,293.1499938964844,279.75,34685.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073951840400696,1.0,0.0,0.0,3.4070699214935303,3.407090663909912,7.745605898890062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.1875,0.0,1235.2159423828125,1895.4371337890625,0.0,3472.4140625,0.8435238003730774,1.0,0.0,3.0,1.0,0.0
18123060,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7443403601646423,0.3247607350349426,0.297794908285141,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8628405928611755,0.5148189067840576,0.4924023449420929,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.8999243378639221,0.5629348754882812,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7688725590705872,0.3597357869148254,0.346422404050827,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6309087872505188,0.1950153857469558,0.9067279100418092,284.8798828125,284.95001220703125,298.42919921875,291.21990966796875,297.3952331542969,297.061279296875,284.8811950683594,1.0,0.6239466667175293,0.3405812978744507,0.3405812978744507,1.0,1.0,-3.1295552253723145,0.7626403570175171,2.366914749145508,0.0590496510267257,0.8203863501548767,0.8203863501548767,0.0,219.32565307617188,207.0,46987.5078125,0.0,2918.0302734375,1.0,279.7607116699219,283.2317199707031,294.2343444824219,297.3104858398437,293.1499938964844,293.1499938964844,280.04998779296875,40417.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142613410949708,1.0,0.0,0.0,3.232956647872925,3.2329766750335693,6.974178745622339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.01171875,0.0,1112.9359130859375,1895.4371337890625,0.0,3536.107421875,0.8099159598350525,1.0,0.0,3.0,1.0,0.0
18123120,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7443403601646423,0.3247607350349426,0.297794908285141,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8628405928611755,0.5148189067840576,0.4924023449420929,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.8999243378639221,0.5629348754882812,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7688725590705872,0.3597357869148254,0.346422404050827,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6309087872505188,0.1950153857469558,0.9067279100418092,284.8798828125,284.95001220703125,298.42919921875,291.21990966796875,297.3952331542969,297.061279296875,284.8811950683594,1.0,0.6239466667175293,0.3405812978744507,0.3405812978744507,1.0,1.0,-3.1295552253723145,0.7626403570175171,2.366914749145508,0.0590496510267257,0.8203863501548767,0.8203863501548767,0.0,219.32565307617188,207.0,46987.5078125,0.0,2918.0302734375,1.0,279.7607116699219,283.2317199707031,294.2343444824219,297.3104858398437,293.1499938964844,293.1499938964844,280.04998779296875,40417.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142613410949708,1.0,0.0,0.0,3.232956647872925,3.2329766750335693,6.974178745622339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.01171875,0.0,1112.9359130859375,1895.4371337890625,0.0,3536.107421875,0.8099159598350525,1.0,0.0,3.0,1.0,0.0
18123180,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7440935969352722,0.3226031959056854,0.2955780923366546,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8626745939254761,0.5114912986755371,0.4889671206474304,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.901172697544098,0.5593323111534119,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7688801288604736,0.3576573729515075,0.3442155122756958,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6301092505455017,0.1931174248456955,0.8972814083099365,284.98248291015625,284.95001220703125,298.36944580078125,291.1897888183594,297.3847351074219,297.0664367675781,284.9818420410156,1.0,0.6195269227027893,0.3412886559963226,0.3412886559963226,1.0,1.0,-3.104398727416992,0.7569087147712708,2.347489833831787,0.058676466345787,0.8957256078720093,0.8957256078720093,0.0,216.3006134033203,210.0,45878.015625,0.0,2850.67041015625,1.0,280.03839111328125,283.36407470703125,294.1434631347656,297.0816650390625,293.1499938964844,293.1499938964844,280.3500061035156,34752.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011276960372924,1.0,0.0,0.0,3.2965877056121826,3.296607255935669,7.25141205748514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.46240234375,0.0,1132.161865234375,1895.4371337890625,0.0,3414.09423828125,0.8188510537147522,1.0,0.0,3.0,1.0,0.0
18123240,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7440935969352722,0.3226031959056854,0.2955780923366546,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8626745939254761,0.5114912986755371,0.4889671206474304,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.901172697544098,0.5593323111534119,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7688801288604736,0.3576573729515075,0.3442155122756958,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6301092505455017,0.1931174248456955,0.8972814083099365,284.98248291015625,284.95001220703125,298.36944580078125,291.1897888183594,297.3847351074219,297.0664367675781,284.9818420410156,1.0,0.6195269227027893,0.3412886559963226,0.3412886559963226,1.0,1.0,-3.104398727416992,0.7569087147712708,2.347489833831787,0.058676466345787,0.8957256078720093,0.8957256078720093,0.0,216.3006134033203,210.0,45878.015625,0.0,2850.67041015625,1.0,280.03839111328125,283.36407470703125,294.1434631347656,297.0816650390625,293.1499938964844,293.1499938964844,280.3500061035156,34752.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011276960372924,1.0,0.0,0.0,3.2965877056121826,3.296607255935669,7.25141205748514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.46240234375,0.0,1132.161865234375,1895.4371337890625,0.0,3414.09423828125,0.8188510537147522,1.0,0.0,3.0,1.0,0.0
18123300,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.7435606122016907,0.3216428160667419,0.2946495711803436,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8620429039001465,0.5099735856056213,0.4874615967273712,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9990000128746032,0.9017108678817748,0.5588452219963074,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7684051394462585,0.3567333817481994,0.3432823419570923,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6293912529945374,0.1922658085823059,0.8932375311851501,285.0700988769531,284.95001220703125,298.33905029296875,291.1741943359375,297.3795471191406,297.06915283203125,285.0723876953125,1.0,0.6180563569068909,0.3416423201560974,0.3416423201560974,1.0,1.0,-3.094899654388428,0.7549803256988525,2.339919328689575,0.0588168837130069,0.9784164428710938,0.9784164428710938,0.0,215.64442443847656,210.0,45058.76953125,0.0,2828.0419921875,1.0,280.2893981933594,283.4764099121094,294.10302734375,296.9273681640625,293.1499938964844,293.1499938964844,280.3500061035156,32358.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927172422409058,1.0,0.0,0.0,3.3694047927856445,3.36942458152771,7.575297331641195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.4326171875,0.0,1183.1405029296875,1895.4371337890625,0.0,3335.60986328125,0.8342240452766418,1.0,0.0,3.0,1.0,0.0
18123360,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7428812384605408,0.3206923604011535,0.2938345968723297,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8612027764320374,0.508479118347168,0.4860926568508148,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9990000128746032,0.9020431041717528,0.5589220523834229,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7677503228187561,0.3558347225189209,0.342456579208374,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6285581588745117,0.1914461106061935,0.8895838260650635,285.0556335449219,284.95001220703125,298.30841064453125,291.1582946777344,297.37384033203125,297.07110595703125,285.0528564453125,1.0,0.6169776320457458,0.342120885848999,0.342120885848999,1.0,1.0,-3.0869786739349365,0.753866970539093,2.3331117630004883,0.0594292245805263,1.0,1.0,0.0,215.3629913330078,213.0,45085.921875,0.0,2810.658203125,1.0,280.33966064453125,283.46044921875,294.1140441894531,296.9841003417969,293.1499938964844,293.1499938964844,280.04998779296875,31929.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894457221031189,1.0,0.0,0.0,3.4569332599639893,3.456953763961792,7.973982860676188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.13037109375,0.0,1264.5157470703125,1895.4371337890625,0.0,3305.023681640625,0.8524232506752014,1.0,0.0,3.0,1.0,0.0
18123420,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7397167086601257,0.3175103664398193,0.2913914620876312,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8575873374938965,0.5041247010231018,0.4824632704257965,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.8996714353561401,0.5618877410888672,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.764686107635498,0.353017121553421,0.3401712775230407,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6255520582199097,0.1891947984695434,0.8807113766670227,284.8777770996094,284.95001220703125,298.2463073730469,291.1256103515625,297.3461303710937,297.0538330078125,284.878173828125,1.0,0.615452766418457,0.3430779874324798,0.3430779874324798,1.0,1.0,-3.069833993911743,0.7512555718421936,2.3185784816741943,0.0606705844402313,0.8761714100837708,0.8761714100837708,0.0,216.3010406494141,216.0,45756.921875,0.0,2781.3828125,1.0,280.0596923828125,283.2660217285156,294.16461181640625,297.15496826171875,293.1499938964844,293.1499938964844,280.3500061035156,37826.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90182763338089,1.0,0.0,0.0,3.4099440574646,3.4099650382995605,7.758678748359671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.193359375,0.0,1259.951416015625,1895.4371337890625,0.0,3420.614501953125,0.8462422490119934,1.0,0.0,3.0,1.0,0.0
18123480,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7397167086601257,0.3175103664398193,0.2913914620876312,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8575873374938965,0.5041247010231018,0.4824632704257965,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.8996714353561401,0.5618877410888672,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.764686107635498,0.353017121553421,0.3401712775230407,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6255520582199097,0.1891947984695434,0.8807113766670227,284.8777770996094,284.95001220703125,298.2463073730469,291.1256103515625,297.3461303710937,297.0538330078125,284.878173828125,1.0,0.615452766418457,0.3430779874324798,0.3430779874324798,1.0,1.0,-3.069833993911743,0.7512555718421936,2.3185784816741943,0.0606705844402313,0.8761714100837708,0.8761714100837708,0.0,216.3010406494141,216.0,45756.921875,0.0,2781.3828125,1.0,280.0596923828125,283.2660217285156,294.16461181640625,297.15496826171875,293.1499938964844,293.1499938964844,280.3500061035156,37826.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90182763338089,1.0,0.0,0.0,3.4099440574646,3.4099650382995605,7.758678748359671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.193359375,0.0,1259.951416015625,1895.4371337890625,0.0,3420.614501953125,0.8462422490119934,1.0,0.0,3.0,1.0,0.0
18123540,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7360931634902954,0.3150292038917541,0.2890071272850036,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.853354811668396,0.5004324913024902,0.4788218438625335,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.897356390953064,0.5661695599555969,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7609947323799133,0.3505851030349731,0.3377914726734161,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6219315528869629,0.1870871931314468,0.8712334036827087,284.9913024902344,284.95001220703125,298.1833190917969,291.0918273925781,297.3222351074219,297.0417175292969,284.99029541015625,1.0,0.6144668459892273,0.3440351188182831,0.3440351188182831,1.0,1.0,-3.053476572036743,0.748866617679596,2.304610013961792,0.0618346221745014,0.960678219795227,0.960678219795227,0.0,218.0062713623047,204.0,44692.32421875,0.0,2757.91943359375,1.0,280.3402099609375,283.4081115722656,294.0634765625,296.9299011230469,293.1499938964844,293.1499938964844,280.04998779296875,34074.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924433588981628,1.0,0.0,0.0,3.4822890758514404,3.4823102951049805,8.091386689557112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.0791015625,0.0,1305.0284423828125,1895.4371337890625,0.0,3333.050048828125,0.8599677085876465,1.0,0.0,3.0,1.0,0.0
18123600,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7360931634902954,0.3150292038917541,0.2890071272850036,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.853354811668396,0.5004324913024902,0.4788218438625335,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.897356390953064,0.5661695599555969,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7609947323799133,0.3505851030349731,0.3377914726734161,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6219315528869629,0.1870871931314468,0.8712334036827087,284.9913024902344,284.95001220703125,298.1833190917969,291.0918273925781,297.3222351074219,297.0417175292969,284.99029541015625,1.0,0.6144668459892273,0.3440351188182831,0.3440351188182831,1.0,1.0,-3.053476572036743,0.748866617679596,2.304610013961792,0.0618346221745014,0.960678219795227,0.960678219795227,0.0,218.0062713623047,204.0,44692.32421875,0.0,2757.91943359375,1.0,280.3402099609375,283.4081115722656,294.0634765625,296.9299011230469,293.1499938964844,293.1499938964844,280.04998779296875,34074.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924433588981628,1.0,0.0,0.0,3.4822890758514404,3.4823102951049805,8.091386689557112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.0791015625,0.0,1305.0284423828125,1895.4371337890625,0.0,3333.050048828125,0.8599677085876465,1.0,0.0,3.0,1.0,0.0
18123660,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7353430986404419,0.3118210136890411,0.286299854516983,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.852732241153717,0.4959756731986999,0.4748323559761047,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.8939290046691895,0.5627169609069824,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7605165839195251,0.3475769460201263,0.3350918292999267,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6207088828086853,0.1846578568220138,0.8605852127075195,284.8646240234375,284.95001220703125,298.11968994140625,291.0571594238281,297.29302978515625,297.0235595703125,284.8663330078125,1.0,0.6089421510696411,0.3448196351528168,0.3448196351528168,1.0,1.0,-3.025251626968384,0.7422529458999634,2.282998561859131,0.0617578327655792,0.8377867937088013,0.8377867937088013,0.0,214.9817352294922,207.0,44864.81640625,0.0,2687.065673828125,1.0,280.0597839355469,283.2752685546875,294.0827941894531,297.0276184082031,293.1499938964844,293.1499938964844,280.3500061035156,40278.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016635417938232,1.0,0.0,0.0,3.331279754638672,3.331300735473633,7.404837560898159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.49755859375,0.0,1201.7161865234375,1895.4371337890625,0.0,3419.086181640625,0.8311906456947327,1.0,0.0,3.0,1.0,0.0
18123720,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7353430986404419,0.3118210136890411,0.286299854516983,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.852732241153717,0.4959756731986999,0.4748323559761047,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.8939290046691895,0.5627169609069824,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7605165839195251,0.3475769460201263,0.3350918292999267,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6207088828086853,0.1846578568220138,0.8605852127075195,284.8646240234375,284.95001220703125,298.11968994140625,291.0571594238281,297.29302978515625,297.0235595703125,284.8663330078125,1.0,0.6089421510696411,0.3448196351528168,0.3448196351528168,1.0,1.0,-3.025251626968384,0.7422529458999634,2.282998561859131,0.0617578327655792,0.8377867937088013,0.8377867937088013,0.0,214.9817352294922,207.0,44864.81640625,0.0,2687.065673828125,1.0,280.0597839355469,283.2752685546875,294.0827941894531,297.0276184082031,293.1499938964844,293.1499938964844,280.3500061035156,40278.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016635417938232,1.0,0.0,0.0,3.331279754638672,3.331300735473633,7.404837560898159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.49755859375,0.0,1201.7161865234375,1895.4371337890625,0.0,3419.086181640625,0.8311906456947327,1.0,0.0,3.0,1.0,0.0
18123780,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7337153553962708,0.3094834089279175,0.2839474081993103,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8509038090705872,0.4923917055130005,0.4711838364601135,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.8925514221191406,0.5621108412742615,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7589273452758789,0.3451623320579529,0.3326075673103332,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6185926795005798,0.1825724095106125,0.8505787253379822,284.9827575683594,284.95001220703125,298.0556030273437,291.02178955078125,297.2748413085937,297.02001953125,284.9820556640625,1.0,0.6057412028312683,0.3456041514873504,0.3456041514873504,1.0,1.0,-3.0022764205932617,0.7372521758079529,2.265024423599243,0.0616428107023239,0.9192763566970824,0.9192763566970824,0.0,213.7261505126953,210.0,43709.03125,0.0,2636.427490234375,1.0,280.33935546875,283.42315673828125,293.9776306152344,296.7843933105469,293.1499938964844,293.1499938964844,280.04998779296875,34766.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888287544250488,1.0,0.0,0.0,3.3871946334838867,3.387215137481689,7.655500553482852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.72802734375,0.0,1216.688232421875,1895.4371337890625,0.0,3299.252685546875,0.8391611576080322,1.0,0.0,3.0,1.0,0.0
18123840,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7337153553962708,0.3094834089279175,0.2839474081993103,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8509038090705872,0.4923917055130005,0.4711838364601135,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.8925514221191406,0.5621108412742615,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7589273452758789,0.3451623320579529,0.3326075673103332,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6185926795005798,0.1825724095106125,0.8505787253379822,284.9827575683594,284.95001220703125,298.0556030273437,291.02178955078125,297.2748413085937,297.02001953125,284.9820556640625,1.0,0.6057412028312683,0.3456041514873504,0.3456041514873504,1.0,1.0,-3.0022764205932617,0.7372521758079529,2.265024423599243,0.0616428107023239,0.9192763566970824,0.9192763566970824,0.0,213.7261505126953,210.0,43709.03125,0.0,2636.427490234375,1.0,280.33935546875,283.42315673828125,293.9776306152344,296.7843933105469,293.1499938964844,293.1499938964844,280.04998779296875,34766.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888287544250488,1.0,0.0,0.0,3.3871946334838867,3.387215137481689,7.655500553482852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.72802734375,0.0,1216.688232421875,1895.4371337890625,0.0,3299.252685546875,0.8391611576080322,1.0,0.0,3.0,1.0,0.0
18123900,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7325721979141235,0.3080463707447052,0.2828679382801056,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8495675325393677,0.4903346300125122,0.4694761037826538,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.8911075592041016,0.5628114938735962,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.757763147354126,0.3437746465206146,0.3314651846885681,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.617259681224823,0.1814558953046798,0.846018373966217,284.8634033203125,284.95001220703125,298.0234375,291.0038452148437,297.2631530761719,297.0148620605469,284.8594970703125,1.0,0.6046541333198547,0.3459964096546173,0.3459964096546173,1.0,1.0,-2.9929139614105225,0.7354009747505188,2.2575128078460693,0.0618716850876808,0.832207202911377,0.832207202911377,0.0,213.74362182617188,210.0,44278.01171875,0.0,2618.670654296875,1.0,280.1048278808594,283.2857666015625,294.0243835449219,296.9584045410156,293.1499938964844,293.1499938964844,280.04998779296875,38685.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942093849182129,1.0,0.0,0.0,3.3353216648101807,3.3353424072265625,7.422817134283832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.14111328125,0.0,1194.619873046875,1895.4371337890625,0.0,3349.550048828125,0.8284890055656433,1.0,0.0,3.0,1.0,0.0
18123960,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7308330535888672,0.3064492046833038,0.2814938426017761,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8476108908653259,0.4880992472171783,0.4674433767795563,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.8891070485115051,0.5644136071205139,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7560321688652039,0.3422420620918274,0.330087661743164,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6154375076293945,0.1802440583705902,0.8408707976341248,284.8832092285156,284.95001220703125,297.9912414550781,290.9858093261719,297.24969482421875,297.0071716308594,284.885498046875,1.0,0.603751540184021,0.3465029299259186,0.3465029299259186,1.0,1.0,-2.982901096343994,0.7336339354515076,2.249267101287842,0.0623249411582946,0.8181266188621521,0.8181266188621521,0.0,214.2354278564453,198.0,43856.39453125,0.0,2602.186767578125,1.0,280.06060791015625,283.3188171386719,294.0020751953125,296.88018798828125,293.1499938964844,293.1499938964844,280.3500061035156,40470.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960083723068237,1.0,0.0,0.0,3.21352767944336,3.213547706604004,6.890605845910613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.08154296875,0.0,1096.1387939453125,1895.4371337890625,0.0,3366.348876953125,0.8057092428207397,1.0,0.0,3.0,1.0,0.0
18124020,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7310075759887695,0.3041048943996429,0.279097706079483,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8479858636856079,0.4844982922077179,0.4637450575828552,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8869975209236145,0.5591758489608765,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.756402850151062,0.3397897183895111,0.3275167942047119,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6148175597190857,0.178158164024353,0.830562174320221,284.9844665527344,284.95001220703125,297.9267883300781,290.9494323730469,297.23114013671875,297.0032043457031,284.9832458496094,1.0,0.5975824594497681,0.3475160300731659,0.3475160300731659,1.0,1.0,-2.953809976577759,0.7272454500198364,2.226564645767212,0.0625411719083786,0.8953118324279785,0.8953118324279785,0.0,210.22300720214844,186.0,42763.0625,0.0,2527.367919921875,1.0,280.3382568359375,283.447021484375,293.9033508300781,296.6519470214844,293.1499938964844,293.1499938964844,280.6499938964844,34572.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829582929611206,1.0,0.0,0.0,3.287775039672852,3.287794589996338,7.21269373116229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.5869140625,0.0,1122.964599609375,1895.4371337890625,0.0,3244.298095703125,0.8166817426681519,1.0,0.0,3.0,1.0,0.0
