time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124080,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7310075759887695,0.3041048943996429,0.279097706079483,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8479858636856079,0.4844982922077179,0.4637450575828552,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8869975209236145,0.5591758489608765,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.756402850151062,0.3397897183895111,0.3275167942047119,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6148175597190857,0.178158164024353,0.830562174320221,284.9844665527344,284.95001220703125,297.9267883300781,290.9494323730469,297.23114013671875,297.0032043457031,284.9832458496094,1.0,0.5975824594497681,0.3475160300731659,0.3475160300731659,1.0,1.0,-2.953809976577759,0.7272454500198364,2.226564645767212,0.0625411719083786,0.8953118324279785,0.8953118324279785,0.0,210.22300720214844,186.0,42763.0625,0.0,2527.367919921875,1.0,280.3382568359375,283.447021484375,293.9033508300781,296.6519470214844,293.1499938964844,293.1499938964844,280.6499938964844,34572.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829582929611206,1.0,0.0,0.0,3.287775039672852,3.287794589996338,7.21269373116229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.5869140625,0.0,1122.964599609375,1895.4371337890625,0.0,3244.298095703125,0.8166817426681519,1.0,0.0,3.0,1.0,0.0
18124140,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7337098121643066,0.3020258247852325,0.2769873440265655,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8513422608375549,0.4811999201774597,0.4603793323040008,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9990000128746032,0.8871939182281494,0.5483459234237671,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7594690322875977,0.3375739753246307,0.325168639421463,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.616420567035675,0.1762792319059372,0.8208713531494141,285.04937744140625,284.95001220703125,297.86248779296875,290.9128112792969,297.2196655273437,297.0088195800781,285.0460510253906,1.0,0.5891783237457275,0.3485291302204132,0.3485291302204132,1.0,1.0,-2.9197428226470947,0.719231903553009,2.2005109786987305,0.062138270586729,1.0,1.0,0.0,203.0312957763672,189.0,41769.68359375,0.0,2428.9541015625,1.0,280.6387939453125,283.53765869140625,293.8638000488281,296.5356140136719,293.1499938964844,293.1499938964844,280.3500061035156,31896.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701118230819702,1.0,0.0,0.0,3.448608636856079,3.448629140853882,7.935624353194726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.18408203125,0.0,1256.0848388671875,1895.4371337890625,0.0,3123.859619140625,0.8505604863166809,1.0,0.0,3.0,1.0,0.0
18124200,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7337098121643066,0.3020258247852325,0.2769873440265655,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8513422608375549,0.4811999201774597,0.4603793323040008,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9990000128746032,0.8871939182281494,0.5483459234237671,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7594690322875977,0.3375739753246307,0.325168639421463,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.616420567035675,0.1762792319059372,0.8208713531494141,285.04937744140625,284.95001220703125,297.86248779296875,290.9128112792969,297.2196655273437,297.0088195800781,285.0460510253906,1.0,0.5891783237457275,0.3485291302204132,0.3485291302204132,1.0,1.0,-2.9197428226470947,0.719231903553009,2.2005109786987305,0.062138270586729,1.0,1.0,0.0,203.0312957763672,189.0,41769.68359375,0.0,2428.9541015625,1.0,280.6387939453125,283.53765869140625,293.8638000488281,296.5356140136719,293.1499938964844,293.1499938964844,280.3500061035156,31896.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701118230819702,1.0,0.0,0.0,3.448608636856079,3.448629140853882,7.935624353194726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.18408203125,0.0,1256.0848388671875,1895.4371337890625,0.0,3123.859619140625,0.8505604863166809,1.0,0.0,3.0,1.0,0.0
18124260,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7332155108451843,0.2987791001796722,0.2743158638477325,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8510215878486633,0.476675420999527,0.4564033150672912,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.8857121467590332,0.544244647026062,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7592184543609619,0.3344461619853973,0.3224124610424042,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6154024600982666,0.1739303469657898,0.8106843829154968,284.86676025390625,284.95001220703125,297.79852294921875,290.8760986328125,297.2006225585937,297.00421142578125,284.8675231933594,1.0,0.5841271281242371,0.3496699333190918,0.3496699333190918,1.0,1.0,-2.8912570476531982,0.7132664918899536,2.177990436553955,0.0623834058642387,0.8613420128822327,0.8613420128822327,0.0,199.7416381835937,192.0,42231.7109375,0.0,2361.642333984375,1.0,280.3596496582031,283.3445129394531,293.9110717773437,296.68670654296875,293.1499938964844,293.1499938964844,280.6499938964844,38518.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817251324653625,1.0,0.0,0.0,3.3795833587646484,3.3796043395996094,7.621134727742174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.90576171875,0.0,1235.421630859375,1895.4371337890625,0.0,3232.74560546875,0.8399378061294556,1.0,0.0,3.0,1.0,0.0
18124320,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7332155108451843,0.2987791001796722,0.2743158638477325,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8510215878486633,0.476675420999527,0.4564033150672912,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.8857121467590332,0.544244647026062,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7592184543609619,0.3344461619853973,0.3224124610424042,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6154024600982666,0.1739303469657898,0.8106843829154968,284.86676025390625,284.95001220703125,297.79852294921875,290.8760986328125,297.2006225585937,297.00421142578125,284.8675231933594,1.0,0.5841271281242371,0.3496699333190918,0.3496699333190918,1.0,1.0,-2.8912570476531982,0.7132664918899536,2.177990436553955,0.0623834058642387,0.8613420128822327,0.8613420128822327,0.0,199.7416381835937,192.0,42231.7109375,0.0,2361.642333984375,1.0,280.3596496582031,283.3445129394531,293.9110717773437,296.68670654296875,293.1499938964844,293.1499938964844,280.6499938964844,38518.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817251324653625,1.0,0.0,0.0,3.3795833587646484,3.3796043395996094,7.621134727742174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.90576171875,0.0,1235.421630859375,1895.4371337890625,0.0,3232.74560546875,0.8399378061294556,1.0,0.0,3.0,1.0,0.0
18124380,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7311881184577942,0.2962579131126404,0.2717992961406708,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8487597703933716,0.4728588163852691,0.4525409042835235,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.8841696977615356,0.5441170930862427,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.757171094417572,0.3317653238773346,0.3196897804737091,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6128226518630981,0.1717722415924072,0.800501823425293,284.9857177734375,284.95001220703125,297.735107421875,290.8394775390625,297.1837158203125,297.0020446777344,284.98468017578125,1.0,0.5808584690093994,0.3508107662200928,0.3508107662200928,1.0,1.0,-2.867917060852051,0.708893895149231,2.1590230464935303,0.0630740076303482,0.9442803263664246,0.9442803263664246,0.0,198.7846069335937,195.0,41102.60546875,0.0,2315.83203125,1.0,280.639892578125,283.4921264648437,293.8017578125,296.4490661621094,293.1499938964844,293.1499938964844,280.3500061035156,34266.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703173995018005,1.0,0.0,0.0,3.44445276260376,3.4444735050201416,7.916509616734402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.02685546875,0.0,1268.74169921875,1895.4371337890625,0.0,3125.7880859375,0.8515893816947937,1.0,0.0,3.0,1.0,0.0
18124440,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7311881184577942,0.2962579131126404,0.2717992961406708,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8487597703933716,0.4728588163852691,0.4525409042835235,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.8841696977615356,0.5441170930862427,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.757171094417572,0.3317653238773346,0.3196897804737091,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6128226518630981,0.1717722415924072,0.800501823425293,284.9857177734375,284.95001220703125,297.735107421875,290.8394775390625,297.1837158203125,297.0020446777344,284.98468017578125,1.0,0.5808584690093994,0.3508107662200928,0.3508107662200928,1.0,1.0,-2.867917060852051,0.708893895149231,2.1590230464935303,0.0630740076303482,0.9442803263664246,0.9442803263664246,0.0,198.7846069335937,195.0,41102.60546875,0.0,2315.83203125,1.0,280.639892578125,283.4921264648437,293.8017578125,296.4490661621094,293.1499938964844,293.1499938964844,280.3500061035156,34266.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703173995018005,1.0,0.0,0.0,3.44445276260376,3.4444735050201416,7.916509616734402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.02685546875,0.0,1268.74169921875,1895.4371337890625,0.0,3125.7880859375,0.8515893816947937,1.0,0.0,3.0,1.0,0.0
18124500,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.729931652545929,0.2947716414928436,0.2706697285175323,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8472979068756104,0.4707218110561371,0.4507530033588409,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9990000128746032,0.8825483918190002,0.5448889136314392,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7558574080467224,0.3302710056304931,0.318442702293396,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6112627387046814,0.1706205159425735,0.7957826256752014,284.85723876953125,284.95001220703125,297.7036437988281,290.8212585449219,297.1729736328125,296.9979248046875,284.8515625,1.0,0.579746425151825,0.3513811528682709,0.3513811528682709,1.0,1.0,-2.858167886734009,0.7073000073432922,2.1508679389953613,0.0636418312788009,0.8510879278182983,0.8510879278182983,0.0,198.82969665527344,195.0,41736.28125,0.0,2299.04296875,1.0,280.4031982421875,283.3430480957031,293.84942626953125,296.6253356933594,293.1499938964844,293.1499938964844,280.3500061035156,38030.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765125870704651,1.0,0.0,0.0,3.4052584171295166,3.405279397964477,7.737370992799697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.81396484375,0.0,1256.8204345703125,1895.4371337890625,0.0,3183.89013671875,0.8435706496238708,1.0,0.0,3.0,1.0,0.0
18124560,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7280517816543579,0.2930998504161834,0.2692409157752991,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8451929688453674,0.4683786630630493,0.4486322999000549,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,0.8802422881126404,0.5465664863586426,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7539584040641785,0.3286154270172119,0.3169575929641723,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6091484427452087,0.1693619638681411,0.7904555797576904,284.8674621582031,284.95001220703125,297.6723937988281,290.8031005859375,297.16046142578125,296.9913330078125,284.8702697753906,1.0,0.5788185596466064,0.3519602119922638,0.3519602119922638,1.0,1.0,-2.847730875015259,0.7054974436759949,2.142233371734619,0.0641534700989723,0.8263202905654907,0.8263202905654907,0.0,199.335678100586,198.0,41328.61328125,0.0,2283.39501953125,1.0,280.3600158691406,283.36968994140625,293.8262023925781,296.54864501953125,293.1499938964844,293.1499938964844,280.6499938964844,40649.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789728283882141,1.0,0.0,0.0,3.277113914489746,3.277134418487549,7.165992883528816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.51416015625,0.0,1154.1842041015625,1895.4371337890625,0.0,3206.953857421875,0.8195882439613342,1.0,0.0,3.0,1.0,0.0
18124620,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7246441841125488,0.2907010316848755,0.2669427990913391,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8412392139434814,0.4646638035774231,0.4449774622917175,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9990000128746032,0.8764529228210449,0.5501879453659058,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7503884434700012,0.3259994387626648,0.3143926560878753,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6050116419792175,0.1672267019748687,0.7807484269142151,284.9906921386719,284.95001220703125,297.6106262207031,290.76715087890625,297.1419372558594,296.9864807128906,284.9899597167969,1.0,0.5775413513183594,0.3531183302402496,0.3531183302402496,1.0,1.0,-2.830173254013061,0.7029317617416382,2.127241611480713,0.0653940811753273,0.9152908325195312,0.9152908325195312,0.0,200.62301635742188,201.0,40340.2734375,0.0,2259.37890625,1.0,280.6388854980469,283.5169372558594,293.7205505371094,296.31719970703125,293.1499938964844,293.1499938964844,280.3500061035156,34404.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655917048454285,1.0,0.0,0.0,3.349703550338745,3.3497235774993896,7.486969479941763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.291015625,0.0,1178.744873046875,1895.4371337890625,0.0,3081.45654296875,0.8304826617240906,1.0,0.0,3.0,1.0,0.0
18124680,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7246441841125488,0.2907010316848755,0.2669427990913391,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8412392139434814,0.4646638035774231,0.4449774622917175,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9990000128746032,0.8764529228210449,0.5501879453659058,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7503884434700012,0.3259994387626648,0.3143926560878753,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6050116419792175,0.1672267019748687,0.7807484269142151,284.9906921386719,284.95001220703125,297.6106262207031,290.76715087890625,297.1419372558594,296.9864807128906,284.9899597167969,1.0,0.5775413513183594,0.3531183302402496,0.3531183302402496,1.0,1.0,-2.830173254013061,0.7029317617416382,2.127241611480713,0.0653940811753273,0.9152908325195312,0.9152908325195312,0.0,200.62301635742188,201.0,40340.2734375,0.0,2259.37890625,1.0,280.6388854980469,283.5169372558594,293.7205505371094,296.31719970703125,293.1499938964844,293.1499938964844,280.3500061035156,34404.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655917048454285,1.0,0.0,0.0,3.349703550338745,3.3497235774993896,7.486969479941763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.291015625,0.0,1178.744873046875,1895.4371337890625,0.0,3081.45654296875,0.8304826617240906,1.0,0.0,3.0,1.0,0.0
18124740,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7205567359924316,0.2875832617282867,0.2644702792167663,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8366265892982483,0.4601966738700866,0.4411338567733764,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.870198130607605,0.5550581812858582,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7462453246116638,0.3228511214256286,0.3117145597934723,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.600286066532135,0.1648305207490921,0.7710020542144775,284.8860778808594,284.95001220703125,297.54998779296875,290.73175048828125,297.1220092773437,296.97955322265625,284.8881225585937,1.0,0.5767857432365417,0.3542764186859131,0.3542764186859131,1.0,1.0,-2.813505887985229,0.7006103992462158,2.1128954887390137,0.0667847692966461,0.8143272995948792,0.8143272995948792,0.0,202.6437530517578,189.0,40607.46484375,0.0,2240.611572265625,1.0,280.3612060546875,283.40655517578125,293.7522277832031,296.4262084960937,293.1499938964844,293.1499938964844,280.6499938964844,40261.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738100528717041,1.0,0.0,0.0,3.184015274047852,3.184034824371338,6.764622639821027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.0546875,0.0,1069.08251953125,1895.4371337890625,0.0,3158.54736328125,0.7990803122520447,1.0,0.0,3.0,1.0,0.0
18124800,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7205567359924316,0.2875832617282867,0.2644702792167663,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8366265892982483,0.4601966738700866,0.4411338567733764,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.870198130607605,0.5550581812858582,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7462453246116638,0.3228511214256286,0.3117145597934723,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.600286066532135,0.1648305207490921,0.7710020542144775,284.8860778808594,284.95001220703125,297.54998779296875,290.73175048828125,297.1220092773437,296.97955322265625,284.8881225585937,1.0,0.5767857432365417,0.3542764186859131,0.3542764186859131,1.0,1.0,-2.813505887985229,0.7006103992462158,2.1128954887390137,0.0667847692966461,0.8143272995948792,0.8143272995948792,0.0,202.6437530517578,189.0,40607.46484375,0.0,2240.611572265625,1.0,280.3612060546875,283.40655517578125,293.7522277832031,296.4262084960937,293.1499938964844,293.1499938964844,280.6499938964844,40261.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738100528717041,1.0,0.0,0.0,3.184015274047852,3.184034824371338,6.764622639821027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.0546875,0.0,1069.08251953125,1895.4371337890625,0.0,3158.54736328125,0.7990803122520447,1.0,0.0,3.0,1.0,0.0
18124860,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7198464870452881,0.2851054966449737,0.2619936168193817,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.83595871925354,0.4563553631305694,0.437254399061203,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.8652655482292175,0.5515828132629395,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7456111907958984,0.3201255202293396,0.308932363986969,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.5985854268074036,0.162612646818161,0.7603539824485779,284.98907470703125,284.95001220703125,297.4906921386719,290.6971130371094,297.1067810058594,296.978759765625,284.9875793457031,1.0,0.5713277459144592,0.3553525507450104,0.3553525507450104,1.0,1.0,-2.785562515258789,0.6943988800048828,2.0911636352539062,0.0669257640838623,0.8948439955711365,0.8948439955711365,0.0,199.73789978027344,177.0,39587.83203125,0.0,2179.606689453125,1.0,280.6379699707031,283.5334167480469,293.65093994140625,296.2033386230469,293.1499938964844,293.1499938964844,280.95001220703125,34261.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607275485992432,1.0,0.0,0.0,3.268259286880493,3.2682785987854004,7.127320600375242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.27197265625,0.0,1103.34423828125,1895.4371337890625,0.0,3035.828369140625,0.8120325803756714,1.0,0.0,3.0,1.0,0.0
18124920,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7198464870452881,0.2851054966449737,0.2619936168193817,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.83595871925354,0.4563553631305694,0.437254399061203,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.8652655482292175,0.5515828132629395,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7456111907958984,0.3201255202293396,0.308932363986969,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.5985854268074036,0.162612646818161,0.7603539824485779,284.98907470703125,284.95001220703125,297.4906921386719,290.6971130371094,297.1067810058594,296.978759765625,284.9875793457031,1.0,0.5713277459144592,0.3553525507450104,0.3553525507450104,1.0,1.0,-2.785562515258789,0.6943988800048828,2.0911636352539062,0.0669257640838623,0.8948439955711365,0.8948439955711365,0.0,199.73789978027344,177.0,39587.83203125,0.0,2179.606689453125,1.0,280.6379699707031,283.5334167480469,293.65093994140625,296.2033386230469,293.1499938964844,293.1499938964844,280.95001220703125,34261.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607275485992432,1.0,0.0,0.0,3.268259286880493,3.2682785987854004,7.127320600375242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.27197265625,0.0,1103.34423828125,1895.4371337890625,0.0,3035.828369140625,0.8120325803756714,1.0,0.0,3.0,1.0,0.0
18124980,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7219562530517578,0.2829247117042541,0.2598073482513428,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8384568095207214,0.4528343975543976,0.4336961209774017,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9990000128746032,0.8629510998725891,0.5419101715087891,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7478125095367432,0.3176325559616089,0.3063473403453827,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.5995125770568848,0.160588651895523,0.7501292824745178,285.05767822265625,284.95001220703125,297.43292236328125,290.66339111328125,297.0931091308594,296.97967529296875,285.0541381835937,1.0,0.5632578730583191,0.3564286530017853,0.3564286530017853,1.0,1.0,-2.7516441345214844,0.6861947178840637,2.065449476242065,0.0663027390837669,1.0,1.0,0.0,193.32272338867188,180.0,38597.0703125,0.0,2093.401611328125,1.0,280.9388732910156,283.6259155273437,293.6100769042969,296.08648681640625,293.1499938964844,293.1499938964844,280.6499938964844,31649.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469398617744446,1.0,0.0,0.0,3.4381473064422607,3.4381675720214844,7.887552442298329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.3623046875,0.0,1244.0992431640625,1895.4371337890625,0.0,2906.617431640625,0.8479416370391846,1.0,0.0,3.0,1.0,0.0
18125040,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7219562530517578,0.2829247117042541,0.2598073482513428,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8384568095207214,0.4528343975543976,0.4336961209774017,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9990000128746032,0.8629510998725891,0.5419101715087891,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7478125095367432,0.3176325559616089,0.3063473403453827,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.5995125770568848,0.160588651895523,0.7501292824745178,285.05767822265625,284.95001220703125,297.43292236328125,290.66339111328125,297.0931091308594,296.97967529296875,285.0541381835937,1.0,0.5632578730583191,0.3564286530017853,0.3564286530017853,1.0,1.0,-2.7516441345214844,0.6861947178840637,2.065449476242065,0.0663027390837669,1.0,1.0,0.0,193.32272338867188,180.0,38597.0703125,0.0,2093.401611328125,1.0,280.9388732910156,283.6259155273437,293.6100769042969,296.08648681640625,293.1499938964844,293.1499938964844,280.6499938964844,31649.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469398617744446,1.0,0.0,0.0,3.4381473064422607,3.4381675720214844,7.887552442298329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.3623046875,0.0,1244.0992431640625,1895.4371337890625,0.0,2906.617431640625,0.8479416370391846,1.0,0.0,3.0,1.0,0.0
18125100,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7220818400382996,0.281433492898941,0.2586432695388794,296.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8386595845222473,0.4506627917289734,0.4318451881408691,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.861513614654541,0.539182186126709,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7479751110076904,0.3160854876041412,0.3050133883953094,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.5991595387458801,0.1594494134187698,0.7451730370521545,284.8988342285156,284.95001220703125,297.4046936035156,290.6469116210937,297.0858154296875,296.97930908203125,284.888427734375,1.0,0.5605831742286682,0.3569667041301727,0.3569667041301727,1.0,1.0,-2.737175464630127,0.6828826665878296,2.054292678833008,0.0661067888140678,0.9110586643218994,0.9110586643218994,0.0,191.3511962890625,180.0,39367.984375,0.0,2060.764404296875,1.0,280.7025146484375,283.44061279296875,293.67877197265625,296.2963256835937,293.1499938964844,293.1499938964844,280.6499938964844,34629.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545297384262085,1.0,0.0,0.0,3.4594826698303223,3.4595038890838623,7.985748311511998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.91162109375,0.0,1286.183349609375,1895.4371337890625,0.0,2977.71435546875,0.8536064028739929,1.0,0.0,3.0,1.0,0.0
18125160,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7210777401924133,0.2796240746974945,0.2571066319942474,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8376766443252563,0.4481503665447235,0.4295825958251953,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.8591894507408142,0.538364589214325,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.74705970287323,0.3142699301242828,0.3033806085586548,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.5978022217750549,0.1581443399190902,0.7395392060279846,284.8631896972656,284.95001220703125,297.3768920898437,290.6307067871094,297.07781982421875,296.977783203125,284.8641662597656,1.0,0.558360755443573,0.3576653897762298,0.3576653897762298,1.0,1.0,-2.7228944301605225,0.6799935698509216,2.042901039123535,0.0663840919733047,0.8612885475158691,0.8612885475158691,0.0,190.4070587158203,183.0,39080.17578125,0.0,2033.48291015625,1.0,280.6589660644531,283.4212646484375,293.6683959960937,296.24761962890625,293.1499938964844,293.1499938964844,280.95001220703125,38424.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590425848960876,1.0,0.0,0.0,3.37886643409729,3.378887414932251,7.61790204251156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.61181640625,0.0,1234.0863037109375,1895.4371337890625,0.0,3020.02587890625,0.8394966125488281,1.0,0.0,3.0,1.0,0.0
18125220,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7186239361763,0.276970237493515,0.2544717490673065,296.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8350553512573242,0.4441097974777221,0.4255099296569824,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.8553804755210876,0.5386276841163635,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.744609534740448,0.3113026618957519,0.3003957569599151,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.5944049954414368,0.1558495759963989,0.7288047075271606,284.9892883300781,284.95001220703125,297.32281494140625,290.59930419921875,297.063720703125,296.9767150878906,284.98760986328125,1.0,0.5551394820213318,0.3590627908706665,0.3590627908706665,1.0,1.0,-2.698655605316162,0.6756304502487183,2.0230250358581543,0.0673004835844039,0.948440670967102,0.948440670967102,0.0,189.6781463623047,186.0,37963.65234375,0.0,1991.74267578125,1.0,280.9407043457031,283.5739440917969,293.55718994140625,296.0114440917969,293.1499938964844,293.1499938964844,280.6499938964844,34052.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467972874641418,1.0,0.0,0.0,3.447152614593506,3.447173357009888,7.92892535628198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.46240234375,0.0,1269.887451171875,1895.4371337890625,0.0,2905.283203125,0.8518819808959961,1.0,0.0,3.0,1.0,0.0
18125280,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7186239361763,0.276970237493515,0.2544717490673065,296.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8350553512573242,0.4441097974777221,0.4255099296569824,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.8553804755210876,0.5386276841163635,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.744609534740448,0.3113026618957519,0.3003957569599151,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.5944049954414368,0.1558495759963989,0.7288047075271606,284.9892883300781,284.95001220703125,297.32281494140625,290.59930419921875,297.063720703125,296.9767150878906,284.98760986328125,1.0,0.5551394820213318,0.3590627908706665,0.3590627908706665,1.0,1.0,-2.698655605316162,0.6756304502487183,2.0230250358581543,0.0673004835844039,0.948440670967102,0.948440670967102,0.0,189.6781463623047,186.0,37963.65234375,0.0,1991.74267578125,1.0,280.9407043457031,283.5739440917969,293.55718994140625,296.0114440917969,293.1499938964844,293.1499938964844,280.6499938964844,34052.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467972874641418,1.0,0.0,0.0,3.447152614593506,3.447173357009888,7.92892535628198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.46240234375,0.0,1269.887451171875,1895.4371337890625,0.0,2905.283203125,0.8518819808959961,1.0,0.0,3.0,1.0,0.0
18125340,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7151012420654297,0.2737287282943725,0.2518453896045685,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8312970399856567,0.4394826889038086,0.4214512407779693,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9990000128746032,0.8491983413696289,0.5412692427635193,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7411410212516785,0.3078825771808624,0.2974157929420471,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.5899717211723328,0.1533055156469345,0.7181978225708008,284.86083984375,284.95001220703125,297.2708435058594,290.5692749023437,297.04833984375,296.97332763671875,284.863525390625,1.0,0.5530974864959717,0.3604601621627807,0.3604601621627807,1.0,1.0,-2.6774709224700928,0.6722008585929871,2.005270004272461,0.0685801357030868,0.8222207427024841,0.8222207427024841,0.0,190.3284149169922,174.0,38168.375,0.0,1961.6270751953125,1.0,280.66021728515625,283.4437255859375,293.5919189453125,296.118408203125,293.1499938964844,293.1499938964844,280.95001220703125,40925.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556062579154968,1.0,0.0,0.0,3.2723991870880127,3.2724196910858154,7.145388849494339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.822265625,0.0,1151.7459716796875,1895.4371337890625,0.0,2987.80517578125,0.8187981843948364,1.0,0.0,3.0,1.0,0.0
18125400,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7151012420654297,0.2737287282943725,0.2518453896045685,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8312970399856567,0.4394826889038086,0.4214512407779693,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9990000128746032,0.8491983413696289,0.5412692427635193,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7411410212516785,0.3078825771808624,0.2974157929420471,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.5899717211723328,0.1533055156469345,0.7181978225708008,284.86083984375,284.95001220703125,297.2708435058594,290.5692749023437,297.04833984375,296.97332763671875,284.863525390625,1.0,0.5530974864959717,0.3604601621627807,0.3604601621627807,1.0,1.0,-2.6774709224700928,0.6722008585929871,2.005270004272461,0.0685801357030868,0.8222207427024841,0.8222207427024841,0.0,190.3284149169922,174.0,38168.375,0.0,1961.6270751953125,1.0,280.66021728515625,283.4437255859375,293.5919189453125,296.118408203125,293.1499938964844,293.1499938964844,280.95001220703125,40925.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556062579154968,1.0,0.0,0.0,3.2723991870880127,3.2724196910858154,7.145388849494339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.822265625,0.0,1151.7459716796875,1895.4371337890625,0.0,2987.80517578125,0.8187981843948364,1.0,0.0,3.0,1.0,0.0
18125460,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7148340940475464,0.2712098360061645,0.2492642253637313,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8312163352966309,0.4356186389923095,0.4174790382385254,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.8443307876586914,0.5363351106643677,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7408808469772339,0.3049447536468506,0.2943738102912903,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.5883968472480774,0.1509594321250915,0.7067528963088989,284.9833068847656,284.95001220703125,297.22119140625,290.54083251953125,297.0351257324219,296.97222900390625,284.9820251464844,1.0,0.5467291474342346,0.3617837727069855,0.3617837727069855,1.0,1.0,-2.646270036697388,0.6652393937110901,1.9810304641723635,0.0686822384595871,0.9061477184295654,0.9061477184295654,0.0,186.6379852294922,162.0,37014.35546875,0.0,1896.974853515625,1.0,280.93878173828125,283.5919189453125,293.485595703125,295.8816223144531,293.1499938964844,293.1499938964844,280.6499938964844,34660.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404666185379028,1.0,0.0,0.0,3.334462404251098,3.334482431411743,7.418993277497066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.72998046875,0.0,1166.3013916015625,1895.4371337890625,0.0,2846.0751953125,0.8272144198417664,1.0,0.0,3.0,1.0,0.0
18125520,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7148340940475464,0.2712098360061645,0.2492642253637313,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8312163352966309,0.4356186389923095,0.4174790382385254,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.8443307876586914,0.5363351106643677,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7408808469772339,0.3049447536468506,0.2943738102912903,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.5883968472480774,0.1509594321250915,0.7067528963088989,284.9833068847656,284.95001220703125,297.22119140625,290.54083251953125,297.0351257324219,296.97222900390625,284.9820251464844,1.0,0.5467291474342346,0.3617837727069855,0.3617837727069855,1.0,1.0,-2.646270036697388,0.6652393937110901,1.9810304641723635,0.0686822384595871,0.9061477184295654,0.9061477184295654,0.0,186.6379852294922,162.0,37014.35546875,0.0,1896.974853515625,1.0,280.93878173828125,283.5919189453125,293.485595703125,295.8816223144531,293.1499938964844,293.1499938964844,280.6499938964844,34660.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404666185379028,1.0,0.0,0.0,3.334462404251098,3.334482431411743,7.418993277497066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.72998046875,0.0,1166.3013916015625,1895.4371337890625,0.0,2846.0751953125,0.8272144198417664,1.0,0.0,3.0,1.0,0.0
18125580,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7166048288345337,0.2680854797363281,0.2464704364538192,296.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8334676623344421,0.4310934245586395,0.4132403135299682,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.8399315476417542,0.5262969732284546,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7426968812942505,0.3015424907207489,0.2911303639411926,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.5888205766677856,0.1484283804893493,0.6948137283325195,284.8709411621094,284.95001220703125,297.1741027832031,290.5140991210937,297.021240234375,296.9695129394531,284.87335205078125,1.0,0.5378432869911194,0.3631073534488678,0.3631073534488678,1.0,1.0,-2.6075220108032227,0.6557106971740723,1.9518111944198608,0.0678663328289985,0.7917739152908325,0.7917739152908325,0.0,180.07872009277344,165.0,36884.453125,0.0,1809.6923828125,1.0,280.6615905761719,283.48602294921875,293.5237121582031,295.9747314453125,293.1499938964844,293.1499938964844,280.95001220703125,41677.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846693754196167,1.0,0.0,0.0,3.117017269134521,3.1170365810394287,6.48293621452467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.87158203125,0.0,1021.4365234375,1895.4371337890625,0.0,2904.31396484375,0.7857601046562195,1.0,0.0,3.0,1.0,0.0
18125640,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7166048288345337,0.2680854797363281,0.2464704364538192,296.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8334676623344421,0.4310934245586395,0.4132403135299682,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.8399315476417542,0.5262969732284546,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7426968812942505,0.3015424907207489,0.2911303639411926,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.5888205766677856,0.1484283804893493,0.6948137283325195,284.8709411621094,284.95001220703125,297.1741027832031,290.5140991210937,297.021240234375,296.9695129394531,284.87335205078125,1.0,0.5378432869911194,0.3631073534488678,0.3631073534488678,1.0,1.0,-2.6075220108032227,0.6557106971740723,1.9518111944198608,0.0678663328289985,0.7917739152908325,0.7917739152908325,0.0,180.07872009277344,165.0,36884.453125,0.0,1809.6923828125,1.0,280.6615905761719,283.48602294921875,293.5237121582031,295.9747314453125,293.1499938964844,293.1499938964844,280.95001220703125,41677.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846693754196167,1.0,0.0,0.0,3.117017269134521,3.1170365810394287,6.48293621452467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.87158203125,0.0,1021.4365234375,1895.4371337890625,0.0,2904.31396484375,0.7857601046562195,1.0,0.0,3.0,1.0,0.0
18125700,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7166123390197754,0.2667987942695617,0.2450854480266571,296.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8336111903190613,0.4291087985038757,0.4111319482326507,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.8386470079421997,0.5233225226402283,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7427157759666443,0.3000266551971435,0.2895084917545318,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.5881856083869934,0.1472715884447097,0.6889681816101074,284.98419189453125,284.95001220703125,297.15155029296875,290.50146484375,297.0154113769531,296.9692687988281,284.98907470703125,1.0,0.534782350063324,0.3637691438198089,0.3637691438198089,1.0,1.0,-2.590765476226806,0.6517910957336426,1.938974380493164,0.0675247237086296,0.8584432005882263,0.8584432005882263,0.0,177.97055053710938,165.0,35977.18359375,0.0,1775.861083984375,1.0,280.8871459960937,283.624755859375,293.4378356933594,295.7424621582031,293.1499938964844,293.1499938964844,280.95001220703125,36386.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365994691848755,1.0,0.0,0.0,3.127890348434448,3.127908945083618,6.528243829961866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.84619140625,0.0,996.5966796875,1895.4371337890625,0.0,2809.9609375,0.7850279808044434,1.0,0.0,3.0,1.0,0.0
18125760,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7164403796195984,0.2656799256801605,0.2440110892057418,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8334261178970337,0.4272761642932892,0.4093426764011383,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.8374980092048645,0.5214162468910217,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7424582839012146,0.2986440062522888,0.2881354689598083,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.5873323082923889,0.1462156474590301,0.6839009523391724,284.9840087890625,284.95001220703125,297.1297302246094,290.48931884765625,297.0106506347656,296.9701538085937,284.9825439453125,1.0,0.5323429703712463,0.3645838499069214,0.3645838499069214,1.0,1.0,-2.57729172706604,0.6492782831192017,1.9280134439468384,0.067955382168293,0.8711850047111511,0.8711850047111511,0.0,176.53541564941406,168.0,35817.7421875,0.0,1750.062255859375,1.0,280.9372253417969,283.6232604980469,293.4230041503906,295.7426452636719,293.1499938964844,293.1499938964844,281.25,34583.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293976783752441,1.0,0.0,0.0,3.1872222423553467,3.187241077423096,6.778257102268981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.5556640625,0.0,1034.7540283203125,1895.4371337890625,0.0,2742.83935546875,0.7942286729812622,1.0,0.0,3.0,1.0,0.0
18125820,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7151659727096558,0.2635752558708191,0.242068201303482,296.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8319279551506042,0.4237485527992248,0.40596604347229,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9990000128746032,0.8347821235656738,0.5201115608215332,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7409771680831909,0.2960034608840942,0.2855880856513977,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.5847921371459961,0.144220158457756,0.6746711134910583,285.0647277832031,284.95001220703125,297.0882873535156,290.4665832519531,297.0023498535156,296.9729309082031,285.0616455078125,1.0,0.5289346575737,0.3662132918834686,0.3662132918834686,1.0,1.0,-2.5551764965057373,0.6458483338356018,1.9093282222747805,0.0693780034780502,0.9909095764160156,0.9909095764160156,0.0,175.1221160888672,171.0,35011.1953125,0.0,1712.30859375,1.0,281.2377014160156,283.7221069335937,293.3984069824219,295.6465148925781,293.1499938964844,293.1499938964844,280.95001220703125,31159.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123579025268555,1.0,0.0,0.0,3.3727118968963623,3.372731685638428,7.590175528093823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.12744140625,0.0,1177.9681396484375,1895.4371337890625,0.0,2584.923828125,0.832919716835022,1.0,0.0,3.0,1.0,0.0
18125880,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7151659727096558,0.2635752558708191,0.242068201303482,296.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8319279551506042,0.4237485527992248,0.40596604347229,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9990000128746032,0.8347821235656738,0.5201115608215332,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7409771680831909,0.2960034608840942,0.2855880856513977,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.5847921371459961,0.144220158457756,0.6746711134910583,285.0647277832031,284.95001220703125,297.0882873535156,290.4665832519531,297.0023498535156,296.9729309082031,285.0616455078125,1.0,0.5289346575737,0.3662132918834686,0.3662132918834686,1.0,1.0,-2.5551764965057373,0.6458483338356018,1.9093282222747805,0.0693780034780502,0.9909095764160156,0.9909095764160156,0.0,175.1221160888672,171.0,35011.1953125,0.0,1712.30859375,1.0,281.2377014160156,283.7221069335937,293.3984069824219,295.6465148925781,293.1499938964844,293.1499938964844,280.95001220703125,31159.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123579025268555,1.0,0.0,0.0,3.3727118968963623,3.372731685638428,7.590175528093823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.12744140625,0.0,1177.9681396484375,1895.4371337890625,0.0,2584.923828125,0.832919716835022,1.0,0.0,3.0,1.0,0.0
