time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125940,296.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.7117094993591309,0.0,0.2395433038473129,296.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.8283161520957947,0.0,0.4019844532012939,296.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.9990000128746032,0.0,0.5222710967063904,296.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.7376037240028381,0.0,0.2826038300991058,296.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.5803716778755188,0.0,0.664592981338501,284.8691101074219,294.1499938964844,297.04998779296875,290.4460754394531,296.9910888671875,296.9707946777344,284.8699645996094,0.0,0.0,0.3678427040576935,0.3678427040576935,1.0,1.0,-2.534261703491211,0.6427509784698486,1.891510844230652,0.0709655955433845,0.0,0.0,0.0,175.5285186767578,60.0,35571.4453125,0.0,1684.62109375,0.0,280.959228515625,283.5140075683594,293.486572265625,295.8439636230469,293.1499938964844,293.1499938964844,278.1499938964844,38202.6015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3257880210876465,3.3258087635040283,7.380443776128232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1182.4239501953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.7117094993591309,0.0,0.2395433038473129,296.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.869140625,0.8283161520957947,0.0,0.4019844532012939,296.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.9990000128746032,0.0,0.5222710967063904,296.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.7376037240028381,0.0,0.2826038300991058,296.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.5803716778755188,0.0,0.664592981338501,284.8691101074219,294.1499938964844,297.04998779296875,290.4460754394531,296.9910888671875,296.9707946777344,284.8699645996094,0.0,0.0,0.3678427040576935,0.3678427040576935,1.0,1.0,-2.534261703491211,0.6427509784698486,1.891510844230652,0.0709655955433845,0.0,0.0,0.0,175.5285186767578,60.0,35571.4453125,0.0,1684.62109375,0.0,280.959228515625,283.5140075683594,293.486572265625,295.8439636230469,293.1499938964844,293.1499938964844,278.1499938964844,38202.6015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3257880210876465,3.3258087635040283,7.380443776128232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1182.4239501953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.08026123046875,0.9898061156272888,0.0,-0.2064011842012405,297.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550354003906,0.9898061156272888,0.0,-0.2173445224761963,297.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8730773925781,0.9898061156272888,0.0,-0.1605398505926132,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112060546875,0.9898061156272888,0.0,-0.2173519879579544,297.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.920166015625,0.0,0.0,-1.0307060480117798,290.3949279785156,294.1499938964844,297.0314636230469,290.43603515625,293.0038757324219,291.3181457519531,283.492431640625,0.0,0.0,0.2934644222259521,0.2934644222259521,1.0,1.0,-0.6806901097297668,0.1431396454572677,0.5375504493713379,-0.7449097037315369,0.0,0.0,0.0,-15.59754753112793,60.0,2634.2158203125,0.0,-0.3298709988594055,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.489981303423818e-12,4.490231970966097e-12,9.113443373648897e-18,1.8761657505361727e-10,1.8761635300901247e-10,2.1526471498719147e-16,0.0,0.0,-0.0,0.0,0.0,1.363941666330382e-20,5.478749620147372e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422668457031,0.0,0.0,0.0009821220301091,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615966796875,0.0,0.0,0.0016053746221587,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2305603027344,0.0,0.0,0.0007941356161609,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01873779296875,0.0,0.0,0.0011498837266117,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8508605957031,0.0,0.0,0.0028821148443967,294.2918701171875,294.1499938964844,297.0133361816406,290.4256591796875,291.902099609375,291.2091064453125,284.2272644042969,0.0,0.0,0.2207056283950805,0.2207056283950805,1.0,1.0,-0.0079434914514422,0.0012473536189645,0.0066961380653083,-0.018819224089384,0.0,0.0,0.0,-0.044709213078022,60.0,886.697998046875,0.0,-5.39685652256594e-06,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.304800821661345e-28,7.434149289163004e-28,7.872214667598071e-31,-4.81818892895909e-18,-4.815014209768111e-18,-3.1747549358438576e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,9.47676380746998e-05,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71734619140625,0.0,0.0,9.907107596518472e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16015625,0.0,0.0,7.179823296610266e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96905517578125,0.0,0.0,9.964880882762372e-05,297.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058166503906,0.0,0.0,0.0004758792638313,294.18658447265625,294.1499938964844,296.9766540527344,290.40313720703125,292.17803955078125,292.5632019042969,283.3760986328125,0.0,0.0,0.073568545281887,0.073568545281887,1.0,1.0,0.0009916052222251,1.4077231753617523e-05,-0.0010056823957711,-0.0177772548049688,0.0,0.0,0.0,0.0020575816743075,60.0,143.85354614257812,-0.0,-6.948030062403633e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.409012072293794e-42,6.417946966607662e-42,3.6601915888164216e-42,3.628965343582659e-21,1.7252063365143808e-21,1.9037590070682768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,9.47676380746998e-05,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71734619140625,0.0,0.0,9.907107596518472e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16015625,0.0,0.0,7.179823296610266e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96905517578125,0.0,0.0,9.964880882762372e-05,297.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058166503906,0.0,0.0,0.0004758792638313,294.18658447265625,294.1499938964844,296.9766540527344,290.40313720703125,292.17803955078125,292.5632019042969,283.3760986328125,0.0,0.0,0.073568545281887,0.073568545281887,1.0,1.0,0.0009916052222251,1.4077231753617523e-05,-0.0010056823957711,-0.0177772548049688,0.0,0.0,0.0,0.0020575816743075,60.0,143.85354614257812,-0.0,-6.948030062403633e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.409012072293794e-42,6.417946966607662e-42,3.6601915888164216e-42,3.628965343582659e-21,1.7252063365143808e-21,1.9037590070682768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90545654296875,0.0,0.0,9.585311636328696e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6286315917969,0.0,0.0,0.0001009237457765,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655822753906,0.0,0.0,7.451798592228442e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8866577148437,0.0,0.0,0.0001009355692076,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247314453125,0.0,0.0,0.0004787863290403,294.0888671875,294.1499938964844,296.9583435058594,290.3911437988281,292.3182067871094,293.0648803710937,283.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,0.0011962574208155,1.1069054117740508e-08,-0.0011962684802711,-0.0173916425555944,0.0,0.0,0.0,0.0031850782688707,60.0,67.54224395751953,-0.0,-7.111741240350966e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.503685850975305e-21,1.7502620734771385e-21,1.753423575549775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022827148437,0.0,0.0,9.50129033299163e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.627197265625,0.0,0.0,0.0001000526754069,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613708496094,0.0,0.0,7.390068640233949e-05,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.88360595703125,0.0,0.0,0.0001000535630737,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226867675781,0.0,0.0,0.0004745417973026,294.0736694335937,294.1499938964844,296.94000244140625,290.3786926269531,292.35986328125,293.6178283691406,283.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123640531674,7.3187038651667535e-09,0.0010123567190021,-0.0182016938924789,0.0,0.0,0.0,-0.0084365010261535,60.0,30.27621841430664,0.0,-6.987679768144518e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.501405853632599e-21,1.750717870997288e-21,1.750687982635311e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946838378906,0.0,0.0,9.503017645329236e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6230773925781,0.0,0.0,0.0001000707416096,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517883300781,0.0,0.0,7.391374674625695e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.876220703125,0.0,0.0,0.0001000717165879,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7173767089844,0.0,0.0,0.0004746293998323,294.0418395996094,294.1499938964844,296.9033203125,290.3524475097656,292.441650390625,294.4921264648437,283.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331360851736691e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.745678901672363,0.0,-6.990217116253916e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142806795569e-21,1.7507134281326698e-21,1.7507146398230202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946838378906,0.0,0.0,9.503017645329236e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6230773925781,0.0,0.0,0.0001000707416096,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517883300781,0.0,0.0,7.391374674625695e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.876220703125,0.0,0.0,0.0001000717165879,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7173767089844,0.0,0.0,0.0004746293998323,294.0418395996094,294.1499938964844,296.9033203125,290.3524475097656,292.441650390625,294.4921264648437,283.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331360851736691e-09,0.0010125405387952,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.745678901672363,0.0,-6.990217116253916e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142806795569e-21,1.7507134281326698e-21,1.7507146398230202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854675292969,0.0,0.0,9.504206536803396e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6172790527344,0.0,0.0,0.0001000832708086,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04058837890625,0.0,0.0,7.392298721242696e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,0.000100084231235,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103881835937,0.0,0.0,0.0004746895574498,294.0081481933594,294.1499938964844,296.8666687011719,290.3245544433594,292.52130126953125,295.1235656738281,283.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.691136360168455,0.0,-6.991963630298417e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507136300810615e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8854675292969,0.0,0.0,9.504206536803396e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6172790527344,0.0,0.0,0.0001000832708086,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04058837890625,0.0,0.0,7.392298721242696e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,0.000100084231235,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103881835937,0.0,0.0,0.0004746895574498,294.0081481933594,294.1499938964844,296.8666687011719,290.3245544433594,292.52130126953125,295.1235656738281,283.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.691136360168455,0.0,-6.991963630298417e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507136300810615e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87469482421875,0.0,0.0,9.50483517954126e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6098937988281,0.0,0.0,0.000100089899206,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02789306640625,0.0,0.0,7.392786210402846e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567199707031,0.0,0.0,0.0001000908450805,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018127441406,0.0,0.0,0.0004747217753902,293.97271728515625,294.1499938964844,296.8299865722656,290.2951965332031,292.5988464355469,295.57818603515625,283.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937014897838e-09,0.0010127339046448,-0.0183178652077913,0.0,0.0,0.0,-0.0084584783762693,60.0,9.381539344787598,0.0,-6.992886625312168e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87469482421875,0.0,0.0,9.50483517954126e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6098937988281,0.0,0.0,0.000100089899206,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02789306640625,0.0,0.0,7.392786210402846e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567199707031,0.0,0.0,0.0001000908450805,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018127441406,0.0,0.0,0.0004747217753902,293.97271728515625,294.1499938964844,296.8299865722656,290.2951965332031,292.5988464355469,295.57818603515625,283.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937014897838e-09,0.0010127339046448,-0.0183178652077913,0.0,0.0,0.0,-0.0084584783762693,60.0,9.381539344787598,0.0,-6.992886625312168e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8624572753906,0.0,0.0,9.504905756330118e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6009826660156,0.0,0.0,0.0001000906486297,299.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0137023925781,0.0,0.0,7.39283932489343e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446960449219,0.0,0.0,0.0001000915872282,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917419433594,0.0,0.0,0.0004747261118609,293.9355773925781,294.1499938964844,296.7933349609375,290.2645263671875,292.67431640625,295.9024353027344,283.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354798547964947e-09,0.0010127412388101,-0.018320120871067,0.0,0.0,0.0,-0.0084589049220085,60.0,9.500267028808594,0.0,-6.992988943466116e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8624572753906,0.0,0.0,9.504905756330118e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6009826660156,0.0,0.0,0.0001000906486297,299.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0137023925781,0.0,0.0,7.39283932489343e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446960449219,0.0,0.0,0.0001000915872282,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917419433594,0.0,0.0,0.0004747261118609,293.9355773925781,294.1499938964844,296.7933349609375,290.2645263671875,292.67431640625,295.9024353027344,283.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354798547964947e-09,0.0010127412388101,-0.018320120871067,0.0,0.0,0.0,-0.0084589049220085,60.0,9.500267028808594,0.0,-6.992988943466116e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.85577392578125,0.0,0.0,9.50472749536857e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5959167480469,0.0,0.0,0.0001000887787085,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00604248046875,0.0,0.0,7.392700354102999e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8381042480469,0.0,0.0,0.0001000897100311,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861267089844,0.0,0.0,0.0004747176426462,293.9163818359375,294.1499938964844,296.7749938964844,290.24871826171875,292.7112731933594,296.0254821777344,283.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127295972779,7.352574105112808e-09,0.0010127222631126,-0.0183142945170402,0.0,0.0,0.0,-0.0084578022360801,60.0,9.240429878234863,0.0,-6.992726042653885e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487548828125,0.0,0.0,9.504416811978444e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.590576171875,0.0,0.0,0.0001000855045276,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99810791015625,0.0,0.0,7.392457337118685e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83123779296875,0.0,0.0,0.0001000864285742,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802062988281,0.0,0.0,0.0004747025086544,293.8968505859375,294.1499938964844,296.75665283203125,290.232666015625,292.7477722167969,296.1303405761719,283.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.3486874363482e-09,0.0010126889683306,-0.0183041151612997,0.0,0.0,0.0,-0.0084558762609958,60.0,14.64575481414795,0.0,-6.992267032046584e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.833740234375,0.0,0.0,9.503369074082002e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57879638671875,0.0,0.0,0.0001000744741759,299.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.981201171875,0.0,0.0,7.391640974674374e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8164367675781,0.0,0.0,0.0001000753909465,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66729736328125,0.0,0.0,0.0004746509366668,293.8566589355469,294.1499938964844,296.7200012207031,290.19976806640625,292.8192749023437,296.2904357910156,283.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,15.421899795532228,0.0,-6.990723022681777e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.833740234375,0.0,0.0,9.503369074082002e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57879638671875,0.0,0.0,0.0001000744741759,299.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.981201171875,0.0,0.0,7.391640974674374e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8164367675781,0.0,0.0,0.0001000753909465,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66729736328125,0.0,0.0,0.0004746509366668,293.8566589355469,294.1499938964844,296.7200012207031,290.19976806640625,292.8192749023437,296.2904357910156,283.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,15.421899795532228,0.0,-6.990723022681777e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8174133300781,0.0,0.0,9.50175744947046e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.565673828125,0.0,0.0,0.0001000575139187,299.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630126953125,0.0,0.0,7.390385871985927e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.80029296875,0.0,0.0,0.0001000584161374,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6530456542969,0.0,0.0,0.000474571250379,293.8150329589844,294.1499938964844,296.6833190917969,290.166015625,292.88885498046875,296.3985290527344,283.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,15.11017894744873,0.0,-6.988350520487074e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8174133300781,0.0,0.0,9.50175744947046e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.565673828125,0.0,0.0,0.0001000575139187,299.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630126953125,0.0,0.0,7.390385871985927e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.80029296875,0.0,0.0,0.0001000584161374,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6530456542969,0.0,0.0,0.000474571250379,293.8150329589844,294.1499938964844,296.6833190917969,290.166015625,292.88885498046875,296.3985290527344,283.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,15.11017894744873,0.0,-6.988350520487074e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998046875,0.0,0.0,9.49958193814382e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5512390136719,0.0,0.0,0.0001000346092041,299.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435729980469,0.0,0.0,7.388692029053345e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7829284667969,0.0,0.0,0.0001000355041469,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63751220703125,0.0,0.0,0.0004744633624795,293.7720642089844,294.1499938964844,296.64666748046875,290.13153076171875,292.95654296875,296.4683532714844,283.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.631061553955078,0.0,-6.98514881491974e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998046875,0.0,0.0,9.49958193814382e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5512390136719,0.0,0.0,0.0001000346092041,299.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435729980469,0.0,0.0,7.388692029053345e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7829284667969,0.0,0.0,0.0001000355041469,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63751220703125,0.0,0.0,0.0004744633624795,293.7720642089844,294.1499938964844,296.64666748046875,290.13153076171875,292.95654296875,296.4683532714844,283.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.631061553955078,0.0,-6.98514881491974e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809143066406,0.0,0.0,9.49684326769784e-05,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,0.00010000578186,299.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,7.38656017347239e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7642517089844,0.0,0.0,0.0001000066622509,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6206970214844,0.0,0.0,0.000474327331176,293.727783203125,294.1499938964844,296.6099853515625,290.0964660644531,293.0222473144531,296.5092468261719,283.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258971300942e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090642631053,60.0,14.160052299499512,0.0,-6.98112003760798e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809143066406,0.0,0.0,9.49684326769784e-05,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,0.00010000578186,299.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,7.38656017347239e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7642517089844,0.0,0.0,0.0001000066622509,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6206970214844,0.0,0.0,0.000474327331176,293.727783203125,294.1499938964844,296.6099853515625,290.0964660644531,293.0222473144531,296.5092468261719,283.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258971300942e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090642631053,60.0,14.160052299499512,0.0,-6.98112003760798e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77105712890625,0.0,0.0,9.495263657299802e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52716064453125,0.0,0.0,9.998914902098476e-05,299.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9121398925781,0.0,0.0,7.385330536635593e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7545166015625,0.0,0.0,9.999002213589848e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6118469238281,0.0,0.0,0.0004742488090414,293.7052001953125,294.1499938964844,296.5916748046875,290.0787658691406,293.054443359375,296.5219421386719,283.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.234572496628289e-09,0.0010117132915183,-0.0180052258074283,0.0,0.0,0.0,-0.0083993040025234,60.0,13.93649196624756,0.0,-6.978796562862044e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76092529296875,0.0,0.0,9.493545076111332e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185546875,0.0,0.0,9.997106099035592e-05,299.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9010925292969,0.0,0.0,7.383993943221867e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.74444580078125,0.0,0.0,9.9971926829312e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026916503906,0.0,0.0,0.0004741633601952,293.68231201171875,294.1499938964844,296.5733337402344,290.0610046386719,293.086181640625,296.5301818847656,283.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.213155406304849e-09,0.0010115301702171,-0.0179491303861141,0.0,0.0,0.0,-0.0083886869251728,60.0,13.72203254699707,0.0,-6.976270583436417e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397766113281,0.0,0.0,9.489697549724951e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004577636719,0.0,0.0,9.993054845836014e-05,299.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.878173828125,0.0,0.0,7.380999159067869e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7235107421875,0.0,0.0,9.99314070213586e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5835266113281,0.0,0.0,0.0004739719151984,293.6356811523437,294.1499938964844,296.5366516113281,290.02520751953125,293.14825439453125,296.53619384765625,283.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651982125331415e-09,0.0010111201554536,-0.0178235210478305,0.0,0.0,0.0,-0.0083649130538105,60.0,13.3179349899292,0.0,-6.970614663259769e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397766113281,0.0,0.0,9.489697549724951e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004577636719,0.0,0.0,9.993054845836014e-05,299.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.878173828125,0.0,0.0,7.380999159067869e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7235107421875,0.0,0.0,9.99314070213586e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5835266113281,0.0,0.0,0.0004739719151984,293.6356811523437,294.1499938964844,296.5366516113281,290.02520751953125,293.14825439453125,296.53619384765625,283.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651982125331415e-09,0.0010111201554536,-0.0178235210478305,0.0,0.0,0.0,-0.0083649130538105,60.0,13.3179349899292,0.0,-6.970614663259769e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174987792969,0.0,0.0,9.48530578170903e-05,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.481201171875,0.0,0.0,9.9884309747722e-05,299.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85418701171875,0.0,0.0,7.377581641776487e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7014465332031,0.0,0.0,9.988515375880525e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.563232421875,0.0,0.0,0.0004737533163279,293.5879821777344,294.1499938964844,296.5,289.98931884765625,293.20849609375,296.53094482421875,283.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.11046732604359e-09,0.0010106521658599,-0.0176801662892103,0.0,0.0,0.0,-0.0083377808332443,60.0,12.945110321044922,0.0,-6.964162224676329e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174987792969,0.0,0.0,9.48530578170903e-05,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.481201171875,0.0,0.0,9.9884309747722e-05,299.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85418701171875,0.0,0.0,7.377581641776487e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7014465332031,0.0,0.0,9.988515375880525e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.563232421875,0.0,0.0,0.0004737533163279,293.5879821777344,294.1499938964844,296.5,289.98931884765625,293.20849609375,296.53094482421875,283.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.11046732604359e-09,0.0010106521658599,-0.0176801662892103,0.0,0.0,0.0,-0.0083377808332443,60.0,12.945110321044922,0.0,-6.964162224676329e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,9.480300650466232e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609069824219,0.0,0.0,9.983160998672248e-05,299.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292236328125,0.0,0.0,7.373687549261376e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.67840576171875,0.0,0.0,9.983243944589049e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419311523437,0.0,0.0,0.00047350404202,293.5392761230469,294.1499938964844,296.4633483886719,289.95343017578125,293.2670288085937,296.5180053710937,283.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048088335182001e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,12.59786605834961,0.0,-6.956812370617629e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,9.480300650466232e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609069824219,0.0,0.0,9.983160998672248e-05,299.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292236328125,0.0,0.0,7.373687549261376e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.67840576171875,0.0,0.0,9.983243944589049e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419311523437,0.0,0.0,0.00047350404202,293.5392761230469,294.1499938964844,296.4633483886719,289.95343017578125,293.2670288085937,296.5180053710937,283.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048088335182001e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,12.59786605834961,0.0,-6.956812370617629e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6699523925781,0.0,0.0,9.47456865105778e-05,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395446777344,0.0,0.0,9.977125591831282e-05,299.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80322265625,0.0,0.0,7.369227387243882e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.654296875,0.0,0.0,9.977207810152322e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51953125,0.0,0.0,0.0004732184461317,293.48956298828125,294.1499938964844,296.4266662597656,289.9176940917969,293.3237609863281,296.4989318847656,283.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.275805473327637,0.0,-6.948400255168964e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6699523925781,0.0,0.0,9.47456865105778e-05,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395446777344,0.0,0.0,9.977125591831282e-05,299.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80322265625,0.0,0.0,7.369227387243882e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.654296875,0.0,0.0,9.977207810152322e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51953125,0.0,0.0,0.0004732184461317,293.48956298828125,294.1499938964844,296.4266662597656,289.9176940917969,293.3237609863281,296.4989318847656,283.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.275805473327637,0.0,-6.948400255168964e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6573791503906,0.0,0.0,9.471380326431245e-05,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4284362792969,0.0,0.0,9.973768464988098e-05,299.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7898254394531,0.0,0.0,7.366747013293207e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.641845703125,0.0,0.0,9.973849955713376e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5079040527344,0.0,0.0,0.0004730595683213,293.4643249511719,294.1499938964844,296.4083251953125,289.8999328613281,293.35137939453125,296.48760986328125,283.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091752046719,6.936927920975222e-09,0.0010091682197526,-0.0172256175428628,0.0,0.0,0.0,-0.0082517499104142,60.0,12.123649597167969,0.0,-6.943724173424928e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.64459228515625,0.0,0.0,9.468010102864356e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4170837402344,0.0,0.0,9.9702192528639e-05,299.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762145996094,0.0,0.0,7.364124758169055e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.629150390625,0.0,0.0,9.970300743589178e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960632324219,0.0,0.0,0.0004728915810119,293.4388732910156,294.1499938964844,296.3900146484375,289.8822326660156,293.37860107421875,296.4754333496094,283.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894927295775233e-09,0.0010088091949,-0.0171156041324138,0.0,0.0,0.0,-0.0082309283316135,60.0,11.97641658782959,0.0,-6.938782348697714e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
