time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128220,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6183776855469,0.0,0.0,9.460608271183446e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3937072753906,0.0,0.0,9.962425974663348e-05,299.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.74835205078125,0.0,0.0,7.35836656531319e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031188964844,0.0,0.0,9.962506737792864e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717102050781,0.0,0.0,0.0004725226026494,293.38739013671875,294.1499938964844,296.35333251953125,289.8472595214844,293.4317932128906,296.4491271972656,284.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8026997368519915e-09,0.0010080204810947,-0.0168740265071392,0.0,0.0,0.0,-0.0081852069124579,60.0,11.694632530212402,0.0,-6.927936624379073e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6183776855469,0.0,0.0,9.460608271183446e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3937072753906,0.0,0.0,9.962425974663348e-05,299.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.74835205078125,0.0,0.0,7.35836656531319e-05,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031188964844,0.0,0.0,9.962506737792864e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717102050781,0.0,0.0,0.0004725226026494,293.38739013671875,294.1499938964844,296.35333251953125,289.8472595214844,293.4317932128906,296.4491271972656,284.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8026997368519915e-09,0.0010080204810947,-0.0168740265071392,0.0,0.0,0.0,-0.0081852069124579,60.0,11.694632530212402,0.0,-6.927936624379073e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912780761719,0.0,0.0,9.452303493162616e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3694152832031,0.0,0.0,9.95368172880262e-05,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196044921875,0.0,0.0,7.351905514951795e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762023925781,0.0,0.0,9.953761036740616e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4464416503906,0.0,0.0,0.0004721084842458,293.33514404296875,294.1499938964844,296.3166809082031,289.8128662109375,293.4833679199219,296.4207458496094,284.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699215404637471e-09,0.0010071356082335,-0.0166029632091522,0.0,0.0,0.0,-0.0081339059397578,60.0,11.429608345031738,0.0,-6.915777106542009e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912780761719,0.0,0.0,9.452303493162616e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3694152832031,0.0,0.0,9.95368172880262e-05,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196044921875,0.0,0.0,7.351905514951795e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762023925781,0.0,0.0,9.953761036740616e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4464416503906,0.0,0.0,0.0004721084842458,293.33514404296875,294.1499938964844,296.3166809082031,289.8128662109375,293.4833679199219,296.4207458496094,284.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699215404637471e-09,0.0010071356082335,-0.0166029632091522,0.0,0.0,0.0,-0.0081339059397578,60.0,11.429608345031738,0.0,-6.915777106542009e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633544921875,0.0,0.0,9.44311759667471e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442687988281,0.0,0.0,9.944009070750326e-05,299.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6900939941406,0.0,0.0,7.344759796978906e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5484924316406,0.0,0.0,9.944086923496798e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4203186035156,0.0,0.0,0.0004716503317467,293.2821655273437,294.1499938964844,296.2799987792969,289.7792053222656,293.53326416015625,296.3908386230469,284.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584751410798617e-09,0.0010061569046229,-0.0163031332194805,0.0,0.0,0.0,-0.008077161386609,60.0,11.179912567138672,0.0,-6.90234003286605e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633544921875,0.0,0.0,9.44311759667471e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442687988281,0.0,0.0,9.944009070750326e-05,299.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6900939941406,0.0,0.0,7.344759796978906e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5484924316406,0.0,0.0,9.944086923496798e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4203186035156,0.0,0.0,0.0004716503317467,293.2821655273437,294.1499938964844,296.2799987792969,289.7792053222656,293.53326416015625,296.3908386230469,284.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584751410798617e-09,0.0010061569046229,-0.0163031332194805,0.0,0.0,0.0,-0.008077161386609,60.0,11.179912567138672,0.0,-6.90234003286605e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346374511719,0.0,0.0,9.433081868337469e-05,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182678222656,0.0,0.0,9.933441469911486e-05,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6597900390625,0.0,0.0,7.336952694458887e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199584960937,0.0,0.0,9.933518595062196e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3934020996094,0.0,0.0,0.0004711497458629,293.2285461425781,294.1499938964844,296.24334716796875,289.7464294433594,293.58160400390625,296.35992431640625,284.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459699886107728e-09,0.0010050876298919,-0.0159755647182464,0.0,0.0,0.0,-0.0080151678994297,60.0,10.94430160522461,0.0,-6.887674430799964e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346374511719,0.0,0.0,9.433081868337469e-05,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182678222656,0.0,0.0,9.933441469911486e-05,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6597900390625,0.0,0.0,7.336952694458887e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199584960937,0.0,0.0,9.933518595062196e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3934020996094,0.0,0.0,0.0004711497458629,293.2285461425781,294.1499938964844,296.24334716796875,289.7464294433594,293.58160400390625,296.35992431640625,284.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459699886107728e-09,0.0010050876298919,-0.0159755647182464,0.0,0.0,0.0,-0.0080151678994297,60.0,10.94430160522461,0.0,-6.887674430799964e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5199890136719,0.0,0.0,9.427766781300306e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30499267578125,0.0,0.0,9.927844075718896e-05,299.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443786621094,0.0,0.0,7.332817767746747e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054016113281,0.0,0.0,9.927920473273844e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.379638671875,0.0,0.0,0.0004708845808636,293.2015075683594,294.1499938964844,296.2250061035156,289.7304077148437,293.6051330566406,296.3441772460937,284.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393467977261481e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,10.831584930419922,0.0,-6.87991388303999e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5051574707031,0.0,0.0,9.422260336577892e-05,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29150390625,0.0,0.0,9.922046592691912e-05,299.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6287536621094,0.0,0.0,7.328534411499277e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906616210937,0.0,0.0,9.9221222626511e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656616210937,0.0,0.0,0.0004706098989117,293.1742858886719,294.1499938964844,296.2066650390625,289.71466064453125,293.6282958984375,296.32830810546875,284.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,10.721990585327148,0.0,-6.871879065784017e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,9.410723578184844e-05,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.26397705078125,0.0,0.0,9.909897926263513e-05,299.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970458984375,0.0,0.0,7.319559517782182e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4606628417969,0.0,0.0,9.909972868626936e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33721923828125,0.0,0.0,0.0004700343124568,293.1195068359375,294.1499938964844,296.1700134277344,289.6840515136719,293.6734924316406,296.2962646484375,284.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181109846181698e-09,0.0010027054231613,-0.0152457924559712,0.0,0.0,0.0,-0.0078770592808723,60.0,10.51169776916504,0.0,-6.855059808685837e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,9.410723578184844e-05,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.26397705078125,0.0,0.0,9.909897926263513e-05,299.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970458984375,0.0,0.0,7.319559517782182e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4606628417969,0.0,0.0,9.909972868626936e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33721923828125,0.0,0.0,0.0004700343124568,293.1195068359375,294.1499938964844,296.1700134277344,289.6840515136719,293.6734924316406,296.2962646484375,284.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181109846181698e-09,0.0010027054231613,-0.0152457924559712,0.0,0.0,0.0,-0.0078770592808723,60.0,10.51169776916504,0.0,-6.855059808685837e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4441223144531,0.0,0.0,9.398582187714057e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357482910156,0.0,0.0,9.89711334113963e-05,299.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5646667480469,0.0,0.0,7.31011459720321e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42999267578125,0.0,0.0,9.897187555907294e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080749511719,0.0,0.0,0.0004694285162258,293.064208984375,294.1499938964844,296.1333312988281,289.6547546386719,293.7171325683594,296.26397705078125,284.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494951426982,0.0,0.0,0.0,-0.0078020617365837,60.0,10.313020706176758,0.0,-6.837381505420127e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4441223144531,0.0,0.0,9.398582187714057e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357482910156,0.0,0.0,9.89711334113963e-05,299.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5646667480469,0.0,0.0,7.31011459720321e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42999267578125,0.0,0.0,9.897187555907294e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080749511719,0.0,0.0,0.0004694285162258,293.064208984375,294.1499938964844,296.1333312988281,289.6547546386719,293.7171325683594,296.26397705078125,284.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494951426982,0.0,0.0,0.0,-0.0078020617365837,60.0,10.313020706176758,0.0,-6.837381505420127e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126281738281,0.0,0.0,9.385942394146696e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2068176269531,0.0,0.0,9.883804159471764e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316772460937,0.0,0.0,7.300282595679164e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3986511230469,0.0,0.0,9.883876919047908e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782592773437,0.0,0.0,0.0004687978362198,293.0084228515625,294.1499938964844,296.0966796875,289.6268920898437,293.7593078613281,296.2315979003906,284.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,10.12539005279541,0.0,-6.81900189647422e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126281738281,0.0,0.0,9.385942394146696e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2068176269531,0.0,0.0,9.883804159471764e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316772460937,0.0,0.0,7.300282595679164e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3986511230469,0.0,0.0,9.883876919047908e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782592773437,0.0,0.0,0.0004687978362198,293.0084228515625,294.1499938964844,296.0966796875,289.6268920898437,293.7593078613281,296.2315979003906,284.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369332119822,0.0,0.0,0.0,-0.0077239880338311,60.0,10.12539005279541,0.0,-6.81900189647422e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805236816406,0.0,0.0,9.372926433570684e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17724609375,0.0,0.0,9.870098438113928e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4980773925781,0.0,0.0,7.290157373063266e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36669921875,0.0,0.0,9.870169742498548e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.247802734375,0.0,0.0,0.0004681483551394,292.9522399902344,294.1499938964844,296.0599975585937,289.6006164550781,293.8000183105469,296.19921875,284.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.948359489440918,0.0,-6.800100749160265e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805236816406,0.0,0.0,9.372926433570684e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17724609375,0.0,0.0,9.870098438113928e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4980773925781,0.0,0.0,7.290157373063266e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36669921875,0.0,0.0,9.870169742498548e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.247802734375,0.0,0.0,0.0004681483551394,292.9522399902344,294.1499938964844,296.0599975585937,289.6006164550781,293.8000183105469,296.19921875,284.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.948359489440918,0.0,-6.800100749160265e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642578125,0.0,0.0,9.366318408865482e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622314453125,0.0,0.0,9.863139712251724e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4810791015625,0.0,0.0,7.285017636604607e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505249023437,0.0,0.0,9.863211016636342e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323608398437,0.0,0.0,0.0004678186087403,292.9239807128906,294.1499938964844,296.0416564941406,289.5881042480469,293.81982421875,296.1830444335937,284.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.863582611083984,0.0,-6.790514817112125e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34783935546875,0.0,0.0,9.35965945245698e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470947265625,0.0,0.0,9.856127144303171e-05,299.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4639587402344,0.0,0.0,7.279837154783309e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341979980469,0.0,0.0,9.856198448687792e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167663574219,0.0,0.0,0.0004674862721003,292.8956604003906,294.1499938964844,296.0233459472656,289.5760498046875,293.8392944335937,296.1669006347656,284.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,9.781309127807615,0.0,-6.78086138350409e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145751953125,0.0,0.0,9.346267324872316e-05,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163024902344,0.0,0.0,9.842025610851124e-05,299.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42926025390625,0.0,0.0,7.26941943867132e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011169433594,0.0,0.0,9.84209546004422e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1851501464844,0.0,0.0,0.0004668179899454,292.8387451171875,294.1499938964844,295.9866638183594,289.5533447265625,293.8771667480469,296.1347351074219,284.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789151549339,60.0,9.62452220916748,0.0,-6.761469251159724e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145751953125,0.0,0.0,9.346267324872316e-05,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163024902344,0.0,0.0,9.842025610851124e-05,299.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42926025390625,0.0,0.0,7.26941943867132e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011169433594,0.0,0.0,9.84209546004422e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1851501464844,0.0,0.0,0.0004668179899454,292.8387451171875,294.1499938964844,295.9866638183594,289.5533447265625,293.8771667480469,296.1347351074219,284.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789151549339,60.0,9.62452220916748,0.0,-6.761469251159724e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28082275390625,0.0,0.0,9.332612535217776e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849914550781,0.0,0.0,9.827646863413976e-05,299.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39410400390625,0.0,0.0,7.258797995746136e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675170898437,0.0,0.0,9.82771598501131e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529846191406,0.0,0.0,0.000466136552859,292.7815246582031,294.1499938964844,295.95001220703125,289.5326232910156,293.91363525390625,296.1027526855469,284.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207849262944819e-09,0.0009943830082193,-0.0126961339265108,0.0,0.0,0.0,-0.0073945713229477,60.0,9.47723388671875,0.0,-6.741725400161158e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28082275390625,0.0,0.0,9.332612535217776e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849914550781,0.0,0.0,9.827646863413976e-05,299.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39410400390625,0.0,0.0,7.258797995746136e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675170898437,0.0,0.0,9.82771598501131e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529846191406,0.0,0.0,0.000466136552859,292.7815246582031,294.1499938964844,295.95001220703125,289.5326232910156,293.91363525390625,296.1027526855469,284.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207849262944819e-09,0.0009943830082193,-0.0126961339265108,0.0,0.0,0.0,-0.0073945713229477,60.0,9.47723388671875,0.0,-6.741725400161158e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24658203125,0.0,0.0,9.318154479842632e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531616210937,0.0,0.0,9.812422649702056e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.35845947265625,0.0,0.0,7.247551548061892e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23345947265625,0.0,0.0,9.812490316107868e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,0.0004654149815905,292.7240295410156,294.1499938964844,295.913330078125,289.5137023925781,293.9488220214844,296.071044921875,284.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027706251325981e-09,0.0009928432991728,-0.0122241843491792,0.0,0.0,0.0,-0.0073052700608968,60.0,9.33834171295166,0.0,-6.720851786212735e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24658203125,0.0,0.0,9.318154479842632e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531616210937,0.0,0.0,9.812422649702056e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.35845947265625,0.0,0.0,7.247551548061892e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23345947265625,0.0,0.0,9.812490316107868e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,0.0004654149815905,292.7240295410156,294.1499938964844,295.913330078125,289.5137023925781,293.9488220214844,296.071044921875,284.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027706251325981e-09,0.0009928432991728,-0.0122241843491792,0.0,0.0,0.0,-0.0073052700608968,60.0,9.33834171295166,0.0,-6.720851786212735e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118835449219,0.0,0.0,9.301189129473642e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208435058594,0.0,0.0,9.794557990971953e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223876953125,0.0,0.0,7.234354416141286e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19891357421875,0.0,0.0,9.794624929782005e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.087158203125,0.0,0.0,0.0004645681765396,292.66632080078125,294.1499938964844,295.8766784667969,289.4961853027344,293.9825744628906,296.0398254394531,284.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816327336953918e-09,0.0009910352528095,-0.0116703901439905,0.0,0.0,0.0,-0.0072004776448011,60.0,9.207018852233888,0.0,-6.696399879047021e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118835449219,0.0,0.0,9.301189129473642e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208435058594,0.0,0.0,9.794557990971953e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223876953125,0.0,0.0,7.234354416141286e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19891357421875,0.0,0.0,9.794624929782005e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.087158203125,0.0,0.0,0.0004645681765396,292.66632080078125,294.1499938964844,295.8766784667969,289.4961853027344,293.9825744628906,296.0398254394531,284.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816327336953918e-09,0.0009910352528095,-0.0116703901439905,0.0,0.0,0.0,-0.0072004776448011,60.0,9.207018852233888,0.0,-6.696399879047021e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943664550781,0.0,0.0,9.292178583564235e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0045166015625,0.0,0.0,9.785070142243056e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.30419921875,0.0,0.0,7.227346213767305e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1814880371094,0.0,0.0,9.785136353457348e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704040527344,0.0,0.0,0.0004641184350475,292.6374206542969,294.1499938964844,295.8583374023437,289.4879455566406,293.9990234375,296.0244140625,284.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704065581506711e-09,0.0009900751756504,-0.0113762691617012,0.0,0.0,0.0,-0.0071448241360485,60.0,9.143585205078123,0.0,-6.683431763576665e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,9.282829705625772e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9880676269531,0.0,0.0,9.775225043995306e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859191894531,0.0,0.0,7.220073894131929e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639404296875,0.0,0.0,9.775291255209596e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0535583496094,0.0,0.0,0.0004636517260223,292.60845947265625,294.1499938964844,295.8399963378906,289.48004150390625,294.0151062011719,296.0091857910156,284.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587577873138571e-09,0.0009890791261568,-0.0110710747539997,0.0,0.0,0.0,-0.0070870765484869,60.0,9.081785202026367,0.0,-6.669988295016084e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412353515625,0.0,0.0,9.26367865758948e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.954833984375,0.0,0.0,9.755058999871836e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2490539550781,0.0,0.0,7.20517709851265e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285705566406,0.0,0.0,9.7551237558946e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0195617675781,0.0,0.0,0.0004626957525033,292.5504150390625,294.1499938964844,295.8033447265625,289.4652099609375,294.0462951660156,295.9793395996094,284.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970072953762e-09,0.0009870388312265,-0.0104459170252084,0.0,0.0,0.0,-0.0069687883369624,60.0,8.96330738067627,0.0,-6.642494554398581e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412353515625,0.0,0.0,9.26367865758948e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.954833984375,0.0,0.0,9.755058999871836e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2490539550781,0.0,0.0,7.20517709851265e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285705566406,0.0,0.0,9.7551237558946e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0195617675781,0.0,0.0,0.0004626957525033,292.5504150390625,294.1499938964844,295.8033447265625,289.4652099609375,294.0462951660156,295.9793395996094,284.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970072953762e-09,0.0009870388312265,-0.0104459170252084,0.0,0.0,0.0,-0.0069687883369624,60.0,8.96330738067627,0.0,-6.642494554398581e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053466796875,0.0,0.0,9.244371176464484e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212341308594,0.0,0.0,9.734727791510522e-05,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118530273437,0.0,0.0,7.190158794401214e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09283447265625,0.0,0.0,9.734791819937529e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,0.0004617319209501,292.4922790527344,294.1499938964844,295.76666259765625,289.4516296386719,294.0762023925781,295.9502868652344,284.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,8.851072311401367,0.0,-6.614833836238176e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053466796875,0.0,0.0,9.244371176464484e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212341308594,0.0,0.0,9.734727791510522e-05,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118530273437,0.0,0.0,7.190158794401214e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09283447265625,0.0,0.0,9.734791819937529e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,0.0004617319209501,292.4922790527344,294.1499938964844,295.76666259765625,289.4516296386719,294.0762023925781,295.9502868652344,284.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,8.851072311401367,0.0,-6.614833836238176e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0691223144531,0.0,0.0,9.225475514540447e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8872375488281,0.0,0.0,9.714830230223016e-05,299.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17431640625,0.0,0.0,7.175461360020563e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567626953125,0.0,0.0,9.714893531054258e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95037841796875,0.0,0.0,0.000460788665805,292.43408203125,294.1499938964844,295.7300109863281,289.439208984375,294.1048889160156,295.9219970703125,284.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729863760522684e-09,0.0009829683694988,-0.0091987960040569,0.0,0.0,0.0,-0.0067328214645385,60.0,8.745104789733887,0.0,-6.587818290881843e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0691223144531,0.0,0.0,9.225475514540447e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8872375488281,0.0,0.0,9.714830230223016e-05,299.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17431640625,0.0,0.0,7.175461360020563e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567626953125,0.0,0.0,9.714893531054258e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95037841796875,0.0,0.0,0.000460788665805,292.43408203125,294.1499938964844,295.7300109863281,289.439208984375,294.1048889160156,295.9219970703125,284.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729863760522684e-09,0.0009829683694988,-0.0091987960040569,0.0,0.0,0.0,-0.0067328214645385,60.0,8.745104789733887,0.0,-6.587818290881843e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325622558594,0.0,0.0,9.207405673805624e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,9.695802145870402e-05,299.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365051269531,0.0,0.0,7.161404937505722e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203552246094,0.0,0.0,9.695864719105884e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.915283203125,0.0,0.0,0.0004598866216838,292.37579345703125,294.1499938964844,295.6933288574219,289.42791748046875,294.13238525390625,295.8945007324219,284.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478438047993214e-09,0.0009810430929064,-0.0086088869720697,0.0,0.0,0.0,-0.0066212080419063,60.0,8.645413398742676,0.0,-6.562034826629315e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325622558594,0.0,0.0,9.207405673805624e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529052734375,0.0,0.0,9.695802145870402e-05,299.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365051269531,0.0,0.0,7.161404937505722e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203552246094,0.0,0.0,9.695864719105884e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.915283203125,0.0,0.0,0.0004598866216838,292.37579345703125,294.1499938964844,295.6933288574219,289.42791748046875,294.13238525390625,295.8945007324219,284.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478438047993214e-09,0.0009810430929064,-0.0086088869720697,0.0,0.0,0.0,-0.0066212080419063,60.0,8.645413398742676,0.0,-6.562034826629315e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01416015625,0.0,0.0,9.198787302011624e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355712890625,0.0,0.0,9.686727571533992e-05,299.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174621582031,0.0,0.0,7.154701597755775e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0020446777344,0.0,0.0,9.686789417173712e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975830078125,0.0,0.0,0.0004594564379658,292.3466186523437,294.1499938964844,295.67498779296875,289.42266845703125,294.1456604003906,295.8810729980469,284.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.540470139284934e-09,0.0009801252745091,-0.0083275474607944,0.0,0.0,0.0,-0.006567979697138,60.0,8.598115921020508,0.0,-6.549755937612646e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
