time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130560,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99566650390625,0.0,0.0,9.190452692564576e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81817626953125,0.0,0.0,9.677950583864003e-05,299.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0983581542969,0.0,0.0,7.148217991925776e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836120605469,0.0,0.0,9.678011701907964e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797912597656,0.0,0.0,0.0004590403987094,292.3174743652344,294.1499938964844,295.6566772460937,289.41766357421875,294.1586303710937,295.8678283691406,284.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.436622986185966e-09,0.0009792372584342,-0.0080554466694593,0.0,0.0,0.0,-0.0065164985135197,60.0,8.552350044250488,0.0,-6.537892005553658e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585266113281,0.0,0.0,9.17453071451746e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831726074219,0.0,0.0,9.66118459473364e-05,299.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599670410156,0.0,0.0,7.135833584470674e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466247558594,0.0,0.0,9.661244985181838e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84405517578125,0.0,0.0,0.0004582456313073,292.2591247558594,294.1499938964844,295.6199951171875,289.4084167480469,294.1838073730469,295.8417663574219,284.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238244339343055e-09,0.0009775405051186,-0.007535648997873,0.0,0.0,0.0,-0.0064181513153016,60.0,8.464632987976074,0.0,-6.515256956163284e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585266113281,0.0,0.0,9.17453071451746e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831726074219,0.0,0.0,9.66118459473364e-05,299.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599670410156,0.0,0.0,7.135833584470674e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466247558594,0.0,0.0,9.661244985181838e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84405517578125,0.0,0.0,0.0004582456313073,292.2591247558594,294.1499938964844,295.6199951171875,289.4084167480469,294.1838073730469,295.8417663574219,284.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238244339343055e-09,0.0009775405051186,-0.007535648997873,0.0,0.0,0.0,-0.0064181513153016,60.0,8.464632987976074,0.0,-6.515256956163284e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9211120605469,0.0,0.0,9.15968557819724e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7478942871094,0.0,0.0,9.645552927395328e-05,299.546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02130126953125,0.0,0.0,7.124286639736965e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,9.645612590247764e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080139160156,0.0,0.0,0.0004575046768877,292.2007751464844,294.1499938964844,295.5833435058594,289.40008544921875,294.20782470703125,295.81646728515625,284.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053293173849169e-09,0.0009759590029716,-0.0070510292425751,0.0,0.0,0.0,-0.006326463073492,60.0,8.382682800292969,0.0,-6.494189364048e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9211120605469,0.0,0.0,9.15968557819724e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7478942871094,0.0,0.0,9.645552927395328e-05,299.546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02130126953125,0.0,0.0,7.124286639736965e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,9.645612590247764e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080139160156,0.0,0.0,0.0004575046768877,292.2007751464844,294.1499938964844,295.5833435058594,289.40008544921875,294.20782470703125,295.81646728515625,284.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053293173849169e-09,0.0009759590029716,-0.0070510292425751,0.0,0.0,0.0,-0.006326463073492,60.0,8.382682800292969,0.0,-6.494189364048e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834228515625,0.0,0.0,9.145566582446918e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122802734375,0.0,0.0,9.630685235606506e-05,299.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.982421875,0.0,0.0,7.113303581718355e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.871826171875,0.0,0.0,9.63074417086318e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716979980469,0.0,0.0,0.0004567999276332,292.1424255371094,294.1499938964844,295.5466613769531,289.39263916015625,294.23077392578125,295.7918395996094,284.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877374338794425e-09,0.0009744546259753,-0.0065900711342692,0.0,0.0,0.0,-0.0062392521649599,60.0,8.305902481079102,0.0,-6.4741826122372e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8834228515625,0.0,0.0,9.145566582446918e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122802734375,0.0,0.0,9.630685235606506e-05,299.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.982421875,0.0,0.0,7.113303581718355e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.871826171875,0.0,0.0,9.63074417086318e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716979980469,0.0,0.0,0.0004567999276332,292.1424255371094,294.1499938964844,295.5466613769531,289.39263916015625,294.23077392578125,295.7918395996094,284.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877374338794425e-09,0.0009744546259753,-0.0065900711342692,0.0,0.0,0.0,-0.0062392521649599,60.0,8.305902481079102,0.0,-6.4741826122372e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84552001953125,0.0,0.0,9.131803381023929e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6764221191406,0.0,0.0,9.616192255634816e-05,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9433288574219,0.0,0.0,7.102597737684846e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83404541015625,0.0,0.0,9.616250463295728e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,0.0004561129608191,292.0841064453125,294.1499938964844,295.510009765625,289.3860168457031,294.2526550292969,295.7680053710937,284.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.705893509258317e-09,0.0009729882585816,-0.0061407387256622,0.0,0.0,0.0,-0.0061542415060102,60.0,8.233763694763184,0.0,-6.454709478020959e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84552001953125,0.0,0.0,9.131803381023929e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6764221191406,0.0,0.0,9.616192255634816e-05,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9433288574219,0.0,0.0,7.102597737684846e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83404541015625,0.0,0.0,9.616250463295728e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351379394531,0.0,0.0,0.0004561129608191,292.0841064453125,294.1499938964844,295.510009765625,289.3860168457031,294.2526550292969,295.7680053710937,284.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.705893509258317e-09,0.0009729882585816,-0.0061407387256622,0.0,0.0,0.0,-0.0061542415060102,60.0,8.233763694763184,0.0,-6.454709478020959e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8264465332031,0.0,0.0,9.124879579758272e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65838623046875,0.0,0.0,9.608901746105404e-05,299.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236755371094,0.0,0.0,7.097212073858827e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150329589844,0.0,0.0,9.608959953766316e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167358398437,0.0,0.0,0.0004557674110401,292.0549621582031,294.1499938964844,295.4916687011719,289.3829650878906,294.2630615234375,295.7565612792969,284.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619634731360065e-09,0.0009722505928948,-0.0059147123247385,0.0,0.0,0.0,-0.0061114788986742,60.0,8.199767112731934,0.0,-6.444926015092278e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80731201171875,0.0,0.0,9.117875015363096e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402587890625,0.0,0.0,9.601525380276144e-05,299.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039611816406,0.0,0.0,7.091763109201565e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7959899902344,0.0,0.0,9.601582860341296e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982421875,0.0,0.0,0.000455417757621,292.0258483886719,294.1499938964844,295.47332763671875,289.380126953125,294.273193359375,295.7453918457031,284.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715066407807,2.532359877349677e-09,0.0009715040796436,-0.0056860232725739,0.0,0.0,0.0,-0.006068211980164,60.0,8.166666030883789,0.0,-6.435033839125026e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689819335937,0.0,0.0,9.10362068680115e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,9.586515807313845e-05,299.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86444091796875,0.0,0.0,7.080676004989073e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577819824219,0.0,0.0,9.586572559783237e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612243652344,0.0,0.0,0.0004547062562778,291.9676513671875,294.1499938964844,295.4366760253906,289.3749389648437,294.2929382324219,295.72369384765625,284.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.3547643834831433e-09,0.0009699856163933,-0.0052206609398126,0.0,0.0,0.0,-0.0059801707975566,60.0,8.102128982543945,0.0,-6.414928321873958e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689819335937,0.0,0.0,9.10362068680115e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,9.586515807313845e-05,299.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86444091796875,0.0,0.0,7.080676004989073e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577819824219,0.0,0.0,9.586572559783237e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612243652344,0.0,0.0,0.0004547062562778,291.9676513671875,294.1499938964844,295.4366760253906,289.3749389648437,294.2929382324219,295.72369384765625,284.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.3547643834831433e-09,0.0009699856163933,-0.0052206609398126,0.0,0.0,0.0,-0.0059801707975566,60.0,8.102128982543945,0.0,-6.414928321873958e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304382324219,0.0,0.0,9.088607475860044e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673522949219,0.0,0.0,9.570706606609748e-05,299.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82476806640625,0.0,0.0,7.068997365422547e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193603515625,0.0,0.0,9.570761903887616e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239624023437,0.0,0.0,0.0004539568326435,291.9095458984375,294.1499938964844,295.3999938964844,289.370361328125,294.3116149902344,295.7035217285156,284.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882235549,2.167708013089964e-09,0.0009683860698714,-0.0047305040061473,0.0,0.0,0.0,-0.0058874390088021,60.0,8.04089069366455,0.0,-6.393786122771418e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304382324219,0.0,0.0,9.088607475860044e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673522949219,0.0,0.0,9.570706606609748e-05,299.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82476806640625,0.0,0.0,7.068997365422547e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193603515625,0.0,0.0,9.570761903887616e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239624023437,0.0,0.0,0.0004539568326435,291.9095458984375,294.1499938964844,295.3999938964844,289.370361328125,294.3116149902344,295.7035217285156,284.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882235549,2.167708013089964e-09,0.0009683860698714,-0.0047305040061473,0.0,0.0,0.0,-0.0058874390088021,60.0,8.04089069366455,0.0,-6.393786122771418e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6917419433594,0.0,0.0,9.072951070265844e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306091308594,0.0,0.0,9.554220014251769e-05,299.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78497314453125,0.0,0.0,7.056818867567927e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6808166503906,0.0,0.0,9.554275311529636e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865478515625,0.0,0.0,0.0004531752783805,291.8515930175781,294.1499938964844,295.36334228515625,289.3663635253906,294.32928466796875,295.68524169921875,284.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667199337854,1.9726440481093732e-09,0.000966717954725,-0.0042193606495857,0.0,0.0,0.0,-0.0057907369919121,60.0,7.982508182525635,0.0,-6.371775640445776e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6917419433594,0.0,0.0,9.072951070265844e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306091308594,0.0,0.0,9.554220014251769e-05,299.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78497314453125,0.0,0.0,7.056818867567927e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6808166503906,0.0,0.0,9.554275311529636e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865478515625,0.0,0.0,0.0004531752783805,291.8515930175781,294.1499938964844,295.36334228515625,289.3663635253906,294.32928466796875,295.68524169921875,284.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667199337854,1.9726440481093732e-09,0.000966717954725,-0.0042193606495857,0.0,0.0,0.0,-0.0057907369919121,60.0,7.982508182525635,0.0,-6.371775640445776e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65289306640625,0.0,0.0,9.056930139195174e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936828613281,0.0,0.0,9.537349978927524e-05,299.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449951171875,0.0,0.0,7.044357334962115e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64208984375,0.0,0.0,9.537403821013868e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,0.0004523755051195,291.79376220703125,294.1499938964844,295.32666015625,289.3629150390625,294.3459167480469,295.669189453125,284.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.773041047314905e-09,0.0009650110732764,-0.0036963194143027,0.0,0.0,0.0,-0.0056917844340205,60.0,7.926828861236572,0.0,-6.349292647200856e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65289306640625,0.0,0.0,9.056930139195174e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936828613281,0.0,0.0,9.537349978927524e-05,299.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449951171875,0.0,0.0,7.044357334962115e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64208984375,0.0,0.0,9.537403821013868e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,0.0004523755051195,291.79376220703125,294.1499938964844,295.32666015625,289.3629150390625,294.3459167480469,295.669189453125,284.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.773041047314905e-09,0.0009650110732764,-0.0036963194143027,0.0,0.0,0.0,-0.0056917844340205,60.0,7.926828861236572,0.0,-6.349292647200856e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334228515625,0.0,0.0,9.04897678992711e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751281738281,0.0,0.0,9.528974624117836e-05,299.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249755859375,0.0,0.0,7.038170588202775e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226501464844,0.0,0.0,9.52902846620418e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53009033203125,0.0,0.0,0.0004519784706644,291.76495361328125,294.1499938964844,295.3083190917969,289.361328125,294.35369873046875,295.6624755859375,284.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641653159633,1.673947980229684e-09,0.0009641636279411,-0.0034366545733064,0.0,0.0,0.0,-0.0056426594965159,60.0,7.900368690490723,-0.0,-6.33814565276225e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138916015625,0.0,0.0,9.041115117724984e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45654296875,0.0,0.0,9.520696039544418e-05,299.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049255371094,0.0,0.0,7.032055873423815e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60321044921875,0.0,0.0,9.520749881630763e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111694335937,0.0,0.0,0.0004515860055107,291.73614501953125,294.1499938964844,295.2900085449219,289.3598937988281,294.3612976074219,295.65631103515625,284.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633282315917,1.575998442859827e-09,0.0009633266599848,-0.0031799846328794,0.0,0.0,0.0,-0.0055941045284271,60.0,7.874500274658203,-0.0,-6.327136503614383e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.567138671875,0.0,0.0,9.02304527699016e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41143798828125,0.0,0.0,9.501667955191806e-05,299.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565856933594,0.0,0.0,7.018000178504735e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567932128906,0.0,0.0,9.501720342086628e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657592773437,0.0,0.0,0.0004506838449742,291.6679382324219,294.1499938964844,295.2533264160156,289.3572692871094,294.3749694824219,295.64385986328125,284.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260541457682,1.4156208427706927e-09,0.0010260527487844,-0.0026956289075315,0.0,0.0,0.0,-0.0058367913588881,60.0,7.994912147521973,-0.0,-6.301869603930754e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.567138671875,0.0,0.0,9.02304527699016e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41143798828125,0.0,0.0,9.501667955191806e-05,299.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565856933594,0.0,0.0,7.018000178504735e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567932128906,0.0,0.0,9.501720342086628e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657592773437,0.0,0.0,0.0004506838449742,291.6679382324219,294.1499938964844,295.2533264160156,289.3572692871094,294.3749694824219,295.64385986328125,284.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260541457682,1.4156208427706927e-09,0.0010260527487844,-0.0026956289075315,0.0,0.0,0.0,-0.0058367913588881,60.0,7.994912147521973,-0.0,-6.301869603930754e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321960449219,0.0,0.0,9.011199290398508e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782043457031,0.0,0.0,9.48919405345805e-05,299.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206970214844,0.0,0.0,7.008785905782133e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52197265625,0.0,0.0,9.489246440352872e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319152832031,0.0,0.0,0.0004500925424508,291.6165771484375,294.1499938964844,295.2166748046875,289.35498046875,294.3742980957031,295.6053771972656,284.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601570782251,1.2032939089579031e-09,0.0009601558558642,-0.002203319221735,0.0,0.0,0.0,-0.0054094204679131,60.0,7.65300989151001,-0.0,-6.28533314284141e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321960449219,0.0,0.0,9.011199290398508e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782043457031,0.0,0.0,9.48919405345805e-05,299.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206970214844,0.0,0.0,7.008785905782133e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52197265625,0.0,0.0,9.489246440352872e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319152832031,0.0,0.0,0.0004500925424508,291.6165771484375,294.1499938964844,295.2166748046875,289.35498046875,294.3742980957031,295.6053771972656,284.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601570782251,1.2032939089579031e-09,0.0009601558558642,-0.002203319221735,0.0,0.0,0.0,-0.0054094204679131,60.0,7.65300989151001,-0.0,-6.28533314284141e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999084472656,0.0,0.0,9.002785373013467e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,9.480333392275496e-05,299.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875549316406,0.0,0.0,7.002240454312414e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897766113281,0.0,0.0,9.48038577917032e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,0.000449672632385,291.56646728515625,294.1499938964844,295.17999267578125,289.3529968261719,294.3837890625,295.5979309082031,284.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008515536901541,9.905819498001731e-10,0.0008515527006238,-0.0017527017043903,0.0,0.0,0.0,-0.0047672102227807,60.0,7.275001525878906,-0.0,-6.273599950645803e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999084472656,0.0,0.0,9.002785373013467e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34735107421875,0.0,0.0,9.480333392275496e-05,299.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875549316406,0.0,0.0,7.002240454312414e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897766113281,0.0,0.0,9.48038577917032e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,0.000449672632385,291.56646728515625,294.1499938964844,295.17999267578125,289.3529968261719,294.3837890625,295.5979309082031,284.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008515536901541,9.905819498001731e-10,0.0008515527006238,-0.0017527017043903,0.0,0.0,0.0,-0.0047672102227807,60.0,7.275001525878906,-0.0,-6.273599950645803e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50396728515625,0.0,0.0,9.002503793453798e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536682128906,0.0,0.0,9.48003798839636e-05,299.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928955078125,0.0,0.0,7.002020720392466e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49298095703125,0.0,0.0,9.48008892009966e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049377441406,0.0,0.0,0.0004496590408962,291.57293701171875,294.1499938964844,295.1433410644531,289.3512268066406,294.349609375,295.547119140625,284.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000577887694817,7.129947188211361e-10,0.0005778869963251,-0.0012965874047949,0.0,0.0,0.0,-0.0032659429125487,60.0,5.998369693756104,-0.0,-6.273206309970193e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50396728515625,0.0,0.0,9.002503793453798e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536682128906,0.0,0.0,9.48003798839636e-05,299.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928955078125,0.0,0.0,7.002020720392466e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49298095703125,0.0,0.0,9.48008892009966e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049377441406,0.0,0.0,0.0004496590408962,291.57293701171875,294.1499938964844,295.1433410644531,289.3512268066406,294.349609375,295.547119140625,284.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000577887694817,7.129947188211361e-10,0.0005778869963251,-0.0012965874047949,0.0,0.0,0.0,-0.0032659429125487,60.0,5.998369693756104,-0.0,-6.273206309970193e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,4.521386290434748e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576965332031,0.0,0.0,4.761221498483792e-05,299.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966796875,0.0,0.0,3.51667040376924e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49578857421875,0.0,0.0,4.7612469643354416e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.408203125,0.0,0.0,0.0002258352760691,291.5745849609375,294.1499938964844,295.125,289.35040283203125,294.3062438964844,295.52020263671875,284.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004880369524471,6.088466952824945e-10,0.0004880363412667,-0.001112631522119,0.0,0.0,0.0,-0.0027480197604745,60.0,6.084274291992188,-0.0,-1.5823630405975564e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101318359375,0.0,0.0,9.01496532605961e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36138916015625,0.0,0.0,9.493160905549304e-05,299.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,7.011712295934558e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49853515625,0.0,0.0,9.49321110965684e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112243652344,0.0,0.0,0.0004502818046603,291.5809326171875,294.1499938964844,295.1066589355469,289.3496398925781,294.2784118652344,295.465576171875,284.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.941242903238162e-05,3.2757463408472616e-10,3.9412101614288986e-05,-0.0008217871072702,0.0,0.0,0.0,-0.0003848234191536,60.0,5.498777389526367,-0.0,-6.290584764201412e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,3.324949648231268e-05,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629150390625,0.0,0.0,3.501320315990597e-05,299.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014099121094,0.0,0.0,2.586098707979545e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994812011719,0.0,0.0,3.501338869682513e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,0.0001660754642216,291.5791015625,294.1499938964844,295.08758544921875,289.348876953125,294.2405090332031,295.4522399902344,284.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233838651794,4.1216849377967435e-10,0.000323383428622,-0.0007602144614793,0.0,0.0,0.0,-0.0018262511584907,60.0,5.2800493240356445,-0.0,-8.557226038874433e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111389160156,0.0,0.0,2.702137135202065e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36297607421875,0.0,0.0,2.8454709536163136e-05,299.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014099121094,0.0,0.0,2.1016840037191287e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992980957031,0.0,0.0,2.845486051228363e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,0.0001349670783383,291.5753479003906,294.1499938964844,295.07000732421875,289.3481750488281,294.2395935058594,295.45263671875,284.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002867511066142,3.5894315297824164e-10,0.0002867507282644,-0.0006569168763235,0.0,0.0,0.0,-0.0016153658507391,60.0,4.325480937957764,-0.0,-5.651680901053169e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202941894531,0.0,0.0,2.6777974198921584e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733825683594,0.0,0.0,2.8198403015267104e-05,299.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116027832031,0.0,0.0,2.0827526896027848e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078125,0.0,0.0,2.8198552172398195e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214782714844,0.0,0.0,0.0001337514258921,291.5830078125,294.1499938964844,295.0333251953125,289.3467712402344,294.2430419921875,295.4533996582031,284.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001397180603817,2.1102980474196887e-10,0.0001397178421029,-0.0004150831373408,0.0,0.0,0.0,-0.0008092414354905,60.0,3.339686870574951,-0.0,-5.55032286797541e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202941894531,0.0,0.0,2.6777974198921584e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733825683594,0.0,0.0,2.8198403015267104e-05,299.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116027832031,0.0,0.0,2.0827526896027848e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078125,0.0,0.0,2.8198552172398195e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214782714844,0.0,0.0,0.0001337514258921,291.5830078125,294.1499938964844,295.0333251953125,289.3467712402344,294.2430419921875,295.4533996582031,284.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001397180603817,2.1102980474196887e-10,0.0001397178421029,-0.0004150831373408,0.0,0.0,0.0,-0.0008092414354905,60.0,3.339686870574951,-0.0,-5.55032286797541e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187683105469,0.0,0.0,1.0835431567102203e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,1.141019401984522e-05,299.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100158691406,0.0,0.0,8.427644388575573e-06,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062866210937,0.0,0.0,1.1410254046495538e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41998291015625,0.0,0.0,5.412114114733413e-05,291.5795288085937,294.1499938964844,294.9966735839844,289.3453674316406,294.2255249023437,295.4515075683594,284.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001154295023297,1.4437882833728819e-10,0.0001154293568106,-0.0002641450264491,0.0,0.0,0.0,-0.0006501848110929,60.0,2.550753355026245,-0.0,-9.087727237400143e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187683105469,0.0,0.0,1.0835431567102203e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,1.141019401984522e-05,299.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100158691406,0.0,0.0,8.427644388575573e-06,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062866210937,0.0,0.0,1.1410254046495538e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41998291015625,0.0,0.0,5.412114114733413e-05,291.5795288085937,294.1499938964844,294.9966735839844,289.3453674316406,294.2255249023437,295.4515075683594,284.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001154295023297,1.4437882833728819e-10,0.0001154293568106,-0.0002641450264491,0.0,0.0,0.0,-0.0006501848110929,60.0,2.550753355026245,-0.0,-9.087727237400143e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188903808594,0.0,0.0,5.865566890861373e-06,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720092773437,0.0,0.0,6.17670411884319e-06,299.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101379394531,0.0,0.0,4.56215457234066e-06,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50640869140625,0.0,0.0,6.176736860652454e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,2.9297510991455056e-05,291.5795288085937,294.1499938964844,294.9599914550781,289.34393310546875,294.2249450683594,295.45184326171875,284.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.249887519516051e-05,7.817004682442175e-11,6.249880243558437e-05,-0.0001430117117706,0.0,0.0,0.0,-0.0003520380705595,60.0,1.845404863357544,-0.0,-2.6630714300424074e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188903808594,0.0,0.0,5.865566890861373e-06,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720092773437,0.0,0.0,6.17670411884319e-06,299.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101379394531,0.0,0.0,4.56215457234066e-06,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50640869140625,0.0,0.0,6.176736860652454e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,2.9297510991455056e-05,291.5795288085937,294.1499938964844,294.9599914550781,289.34393310546875,294.2249450683594,295.45184326171875,284.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.249887519516051e-05,7.817004682442175e-11,6.249880243558437e-05,-0.0001430117117706,0.0,0.0,0.0,-0.0003520380705595,60.0,1.845404863357544,-0.0,-2.6630714300424074e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
