time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132900,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188903808594,0.0,0.0,4.039066880068276e-06,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,4.2533179112069774e-06,299.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61016845703125,0.0,0.0,3.1415288503922056e-06,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064392089844,0.0,0.0,4.253340648574522e-06,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,2.0174453311483376e-05,291.5795288085937,294.1499938964844,294.9416809082031,289.3431701660156,294.2248840332031,295.4518737792969,284.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.30489017162472e-05,5.3840227415280495e-11,4.3048847146565095e-05,-9.849801426753402e-05,0.0,0.0,0.0,-0.0002424802223686,60.0,1.6011316776275637,-0.0,-1.2627719703228735e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,2.490486622264143e-06,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,2.6225936835544417e-06,299.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61016845703125,0.0,0.0,1.9370650079508778e-06,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064392089844,0.0,0.0,2.622607553348644e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,1.2439557394827716e-05,291.5795288085937,294.1499938964844,294.92333984375,289.3423767089844,294.224853515625,295.451904296875,284.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.654607305885293e-05,3.3199970550512597e-11,2.6546040317043665e-05,-6.0737322201021016e-05,0.0,0.0,0.0,-0.0001495249016443,60.0,1.3862735033035278,-0.0,-4.800995018205967e-11,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,7.174213578764466e-07,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,7.554767194051237e-07,299.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61016845703125,0.0,0.0,5.58000124328828e-07,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064392089844,0.0,0.0,7.55480698444444e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,3.583397756301565e-06,291.5795288085937,294.1499938964844,294.8866577148437,289.3406982421875,294.2248229980469,295.451904296875,284.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.644668585271575e-06,9.561439313909847e-12,7.644658580829855e-06,-1.7492493498139083e-05,0.0,0.0,0.0,-4.306015034671873e-05,60.0,1.0901004076004028,-0.0,-3.983927337330995e-12,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,7.174213578764466e-07,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,7.554767194051237e-07,299.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61016845703125,0.0,0.0,5.58000124328828e-07,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064392089844,0.0,0.0,7.55480698444444e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,3.583397756301565e-06,291.5795288085937,294.1499938964844,294.8866577148437,289.3406982421875,294.2248229980469,295.451904296875,284.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.644668585271575e-06,9.561439313909847e-12,7.644658580829855e-06,-1.7492493498139083e-05,0.0,0.0,0.0,-4.306015034671873e-05,60.0,1.0901004076004028,-0.0,-3.983927337330995e-12,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,2.0520939614243616e-08,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,2.160946621643233e-08,299.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61016845703125,0.0,0.0,1.5960894828026543e-08,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064392089844,0.0,0.0,2.1609579903270063e-08,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,1.0249860338262809e-07,291.5795288085937,294.1499938964844,294.8500061035156,289.3388061523437,294.2248229980469,295.451904296875,284.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.188696015537062e-07,2.736983003518573e-13,2.1886931733661186e-07,-5.006827450415585e-07,0.0,0.0,0.0,-1.2327946024015546e-06,60.0,0.9044179320335388,-0.0,-3.259547528942789e-15,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,2.0520939614243616e-08,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,2.160946621643233e-08,299.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61016845703125,0.0,0.0,1.5960894828026543e-08,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064392089844,0.0,0.0,2.1609579903270063e-08,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,1.0249860338262809e-07,291.5795288085937,294.1499938964844,294.8500061035156,289.3388061523437,294.2248229980469,295.451904296875,284.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.188696015537062e-07,2.736983003518573e-13,2.1886931733661186e-07,-5.006827450415585e-07,0.0,0.0,0.0,-1.2327946024015546e-06,60.0,0.9044179320335388,-0.0,-3.259547528942789e-15,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,6.803555940848582e-09,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,7.164448589946914e-09,299.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61016845703125,0.0,0.0,5.291709292976066e-09,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064392089844,0.0,0.0,7.164486337529752e-09,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,3.3982605174287535e-08,291.5795288085937,294.1499938964844,294.8148498535156,289.3385925292969,294.2248229980469,295.451904296875,284.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-7.369668253431882e-08,9.188331519249805e-14,7.36965901637632e-08,-1.678482703937334e-07,0.0,0.0,0.0,-4.149478627368808e-07,60.0,0.8122579455375671,-0.0,-3.5829006624912233e-16,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,6.803555940848582e-09,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,7.164448589946914e-09,299.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61016845703125,0.0,0.0,5.291709292976066e-09,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064392089844,0.0,0.0,7.164486337529752e-09,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,3.3982605174287535e-08,291.5795288085937,294.1499938964844,294.8148498535156,289.3385925292969,294.2248229980469,295.451904296875,284.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-7.369668253431882e-08,9.188331519249805e-14,7.36965901637632e-08,-1.678482703937334e-07,0.0,0.0,0.0,-4.149478627368808e-07,60.0,0.8122579455375671,-0.0,-3.5829006624912233e-16,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,2.127646503424785e-09,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,2.240506669082265e-09,299.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61016845703125,0.0,0.0,1.654853143406853e-09,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064392089844,0.0,0.0,2.240518437446326e-09,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,1.0627232427395938e-08,291.5795288085937,294.1499938964844,294.7825927734375,289.3419494628906,294.2248229980469,295.451904296875,284.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3058190024016767e-08,2.8751394982266115e-14,2.3058161602307337e-08,-5.250854684391015e-08,0.0,0.0,0.0,-1.2981763575226068e-07,60.0,0.737128734588623,-0.0,-3.503981080783213e-17,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,2.127646503424785e-09,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,2.240506669082265e-09,299.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61016845703125,0.0,0.0,1.654853143406853e-09,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064392089844,0.0,0.0,2.240518437446326e-09,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,1.0627232427395938e-08,291.5795288085937,294.1499938964844,294.7825927734375,289.3419494628906,294.2248229980469,295.451904296875,284.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3058190024016767e-08,2.8751394982266115e-14,2.3058161602307337e-08,-5.250854684391015e-08,0.0,0.0,0.0,-1.2981763575226068e-07,60.0,0.737128734588623,-0.0,-3.503981080783213e-17,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182189941406,0.0,0.0,1.198144361502784e-09,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713073730469,0.0,0.0,1.2616995226366612e-09,299.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094665527344,0.0,0.0,9.318995575213762e-10,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057373046875,0.0,0.0,1.261706183974809e-09,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41943359375,0.0,0.0,5.98452709610342e-09,291.5787353515625,294.1499938964844,294.7674865722656,289.3448791503906,294.2255249023437,295.45172119140625,284.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2987587894031094e-08,1.6196764117621182e-14,1.298757190681954e-08,-2.957265543557241e-08,0.0,0.0,0.0,-7.312337402254343e-08,60.0,0.6965153217315674,-0.0,-1.1111714864591221e-17,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.517822265625,0.0,0.0,6.603481650380161e-10,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709411621094,0.0,0.0,6.953761455541492e-10,299.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60906982421875,0.0,0.0,5.136094327617964e-10,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50537109375,0.0,0.0,6.953798092901309e-10,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190673828125,0.0,0.0,3.298326722855904e-09,291.57830810546875,294.1499938964844,294.7530212402344,289.3486022949219,294.22589111328125,295.4516296386719,284.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.157104242594414e-09,8.929140962049293e-15,7.157095360810217e-09,-1.6296416660566138e-08,0.0,0.0,0.0,-4.029425326734781e-08,60.0,0.6641170978546143,-0.0,-3.3752720256241457e-18,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176086425781,0.0,0.0,3.167419659888537e-10,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,3.335434428652917e-10,299.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6088256835937,0.0,0.0,2.4635740669687323e-10,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.505126953125,0.0,0.0,3.335452192221311e-10,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188232421875,0.0,0.0,1.5820722509829462e-09,291.5780334472656,294.1499938964844,294.73651123046875,289.3541259765625,294.22613525390625,295.4515686035156,284.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.432318651519494e-09,4.286960800996102e-15,3.432314432672001e-09,-7.816836067320311e-09,0.0,0.0,0.0,-1.9324943423271186e-08,60.0,0.6314218640327454,-0.0,-7.765582964381246e-19,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174255371094,0.0,0.0,1.8190915440641207e-10,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705139160156,0.0,0.0,1.9155847741370022e-10,299.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.608642578125,0.0,0.0,1.414863642912323e-10,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049743652344,0.0,0.0,1.9155949049221024e-10,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186706542969,0.0,0.0,9.08605302107901e-10,291.5778503417969,294.1499938964844,294.7259826660156,289.3583984375,294.2262878417969,295.4515380859375,284.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9721893007584868e-09,2.433689770095136e-15,1.9721868582678326e-09,-4.489244531669101e-09,0.0,0.0,0.0,-1.1088559404015541e-08,60.0,0.6096328496932983,-0.0,-2.561367868697748e-19,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173034667969,0.0,0.0,2.614861038807703e-08,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,2.7535655533483805e-08,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084899902344,0.0,0.0,2.0338017492349536e-08,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048217773437,0.0,0.0,2.75357994183878e-08,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41851806640625,0.0,0.0,1.3060785875040892e-07,291.57769775390625,294.1499938964844,294.70123291015625,289.3711242675781,294.2264404296875,295.4515075683594,284.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.78619637583688e-07,3.484904151276197e-13,2.786192681014654e-07,-6.375468046826427e-07,0.0,0.0,0.0,-1.5693949535489082e-06,60.0,0.5661085844039917,-0.0,-5.2924901298241536e-15,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173034667969,0.0,0.0,2.614861038807703e-08,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,2.7535655533483805e-08,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084899902344,0.0,0.0,2.0338017492349536e-08,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048217773437,0.0,0.0,2.75357994183878e-08,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41851806640625,0.0,0.0,1.3060785875040892e-07,291.57769775390625,294.1499938964844,294.70123291015625,289.3711242675781,294.2264404296875,295.4515075683594,284.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.78619637583688e-07,3.484904151276197e-13,2.786192681014654e-07,-6.375468046826427e-07,0.0,0.0,0.0,-1.5693949535489082e-06,60.0,0.5661085844039917,-0.0,-5.2924901298241536e-15,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173034667969,0.0,0.0,4.539232349998201e-07,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,4.780014251082321e-07,299.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084899902344,0.0,0.0,3.530550429786672e-07,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048217773437,0.0,0.0,4.780039830620808e-07,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41851806640625,0.0,0.0,2.2672693376080133e-06,291.57769775390625,294.1499938964844,294.6785583496094,289.3865661621094,294.2264404296875,295.4515075683594,284.6517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.837568212678889e-06,6.0503151967650215e-12,4.837562300963327e-06,-1.106886065826984e-05,0.0,0.0,0.0,-2.724847581703216e-05,60.0,0.5510242581367493,-0.0,-1.5948802608439785e-12,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173034667969,0.0,0.0,4.539232349998201e-07,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,4.780014251082321e-07,299.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084899902344,0.0,0.0,3.530550429786672e-07,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048217773437,0.0,0.0,4.780039830620808e-07,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41851806640625,0.0,0.0,2.2672693376080133e-06,291.57769775390625,294.1499938964844,294.6785583496094,289.3865661621094,294.2264404296875,295.4515075683594,284.6517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.837568212678889e-06,6.0503151967650215e-12,4.837562300963327e-06,-1.106886065826984e-05,0.0,0.0,0.0,-2.724847581703216e-05,60.0,0.5510242581367493,-0.0,-1.5948802608439785e-12,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173645019531,0.0,0.0,2.075467364193173e-06,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,2.1855598788533825e-06,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60858154296875,0.0,0.0,1.6142689673870336e-06,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049133300781,0.0,0.0,2.18557147491083e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186096191406,0.0,0.0,1.03666070572217e-05,291.57763671875,294.1499938964844,294.6578369140625,289.4045715332031,294.2259521484375,295.4516906738281,284.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2113672457635403e-05,2.7658753759540744e-11,2.211364517279435e-05,-5.060170951765031e-05,0.0,0.0,0.0,-0.0001245600433321,60.0,0.6085662841796875,-0.0,-3.334223175333051e-11,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173645019531,0.0,0.0,2.075467364193173e-06,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,2.1855598788533825e-06,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60858154296875,0.0,0.0,1.6142689673870336e-06,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049133300781,0.0,0.0,2.18557147491083e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186096191406,0.0,0.0,1.03666070572217e-05,291.57763671875,294.1499938964844,294.6578369140625,289.4045715332031,294.2259521484375,295.4516906738281,284.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2113672457635403e-05,2.7658753759540744e-11,2.211364517279435e-05,-5.060170951765031e-05,0.0,0.0,0.0,-0.0001245600433321,60.0,0.6085662841796875,-0.0,-3.334223175333051e-11,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.51739501953125,0.0,0.0,2.810783826134866e-06,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704833984375,0.0,0.0,2.9598809305753093e-06,299.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086120605469,0.0,0.0,2.1861876575712813e-06,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049133300781,0.0,0.0,2.959896619358915e-06,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186096191406,0.0,0.0,1.4039387679076754e-05,291.5776672363281,294.1499938964844,294.6481018066406,289.4144287109375,294.22589111328125,295.4517517089844,284.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.996023977175355e-05,3.746989871156181e-11,2.9960201572976075e-05,-6.854884122731164e-05,0.0,0.0,0.0,-0.0001687557087279,60.0,0.6313385963439941,-0.0,-6.11529923921772e-11,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174560546875,0.0,0.0,4.505426659306977e-06,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,4.744415946333902e-06,299.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,3.5042569379584165e-06,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049743652344,0.0,0.0,4.744440957438201e-06,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186706542969,0.0,0.0,2.250384022772777e-05,291.5776672363281,294.1499938964844,294.6387939453125,289.4248962402344,294.2256164550781,295.4518737792969,284.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.800981696462259e-05,6.004711311513589e-11,4.800975511898287e-05,-0.0001098551219911,0.0,0.0,0.0,-0.000270424876362,60.0,0.6994067430496216,-0.0,-1.5712117718003071e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,9.034003596752882e-06,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37078857421875,0.0,0.0,9.513209079159424e-06,299.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60888671875,0.0,0.0,7.026519142527832e-06,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5051574707031,0.0,0.0,9.51325910136802e-06,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188842773437,0.0,0.0,4.512330997386016e-05,291.5771484375,294.1499938964844,294.6212463378906,289.4473571777344,294.2240600585937,295.4522399902344,284.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.625560051063076e-05,1.2039200192326405e-10,9.625547681935132e-05,-0.0002202572068199,0.0,0.0,0.0,-0.0005421805544756,60.0,0.931169092655182,-0.0,-6.317180667458895e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,9.034003596752882e-06,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37078857421875,0.0,0.0,9.513209079159424e-06,299.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60888671875,0.0,0.0,7.026519142527832e-06,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5051574707031,0.0,0.0,9.51325910136802e-06,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188842773437,0.0,0.0,4.512330997386016e-05,291.5771484375,294.1499938964844,294.6212463378906,289.4473571777344,294.2240600585937,295.4522399902344,284.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.625560051063076e-05,1.2039200192326405e-10,9.625547681935132e-05,-0.0002202572068199,0.0,0.0,0.0,-0.0005421805544756,60.0,0.931169092655182,-0.0,-6.317180667458895e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177917480469,0.0,0.0,1.4972168173699174e-05,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,1.576636168465484e-05,299.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091003417969,0.0,0.0,1.1645139238680711e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052490234375,0.0,0.0,1.5766445358167402e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190368652344,0.0,0.0,7.478344195988029e-05,291.5754089355469,294.1499938964844,294.60504150390625,289.4717712402344,294.2211303710937,295.4524230957031,284.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001595260982867,1.9952767216224743e-10,0.0001595258945599,-0.0003650358412414,0.0,0.0,0.0,-0.0008985654567368,60.0,1.2785145044326782,-0.0,-1.7351309278268443e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177917480469,0.0,0.0,1.4972168173699174e-05,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,1.576636168465484e-05,299.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091003417969,0.0,0.0,1.1645139238680711e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052490234375,0.0,0.0,1.5766445358167402e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190368652344,0.0,0.0,7.478344195988029e-05,291.5754089355469,294.1499938964844,294.60504150390625,289.4717712402344,294.2211303710937,295.4524230957031,284.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001595260982867,1.9952767216224743e-10,0.0001595258945599,-0.0003650358412414,0.0,0.0,0.0,-0.0008985654567368,60.0,1.2785145044326782,-0.0,-1.7351309278268443e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.517333984375,0.0,0.0,2.3064290871843696e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,2.428773041174281e-05,299.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087341308594,0.0,0.0,1.7939077224582434e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047302246094,0.0,0.0,2.4287857741001065e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41864013671875,0.0,0.0,0.0001152022377937,291.5704040527344,294.1499938964844,294.58990478515625,289.4979248046875,294.2169189453125,295.45123291015625,284.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002457467198837,3.073682974807921e-10,0.0002457463997416,-0.000562330125831,0.0,0.0,0.0,-0.0013842224143445,60.0,1.7748429775238037,-0.0,-4.117589824659262e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.517333984375,0.0,0.0,2.3064290871843696e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708190917969,0.0,0.0,2.428773041174281e-05,299.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087341308594,0.0,0.0,1.7939077224582434e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047302246094,0.0,0.0,2.4287857741001065e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41864013671875,0.0,0.0,0.0001152022377937,291.5704040527344,294.1499938964844,294.58990478515625,289.4979248046875,294.2169189453125,295.45123291015625,284.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002457467198837,3.073682974807921e-10,0.0002457463997416,-0.000562330125831,0.0,0.0,0.0,-0.0013842224143445,60.0,1.7748429775238037,-0.0,-4.117589824659262e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176086425781,0.0,0.0,3.665250551421195e-05,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37139892578125,0.0,0.0,3.8596728700213134e-05,299.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60919189453125,0.0,0.0,2.8507796741905626e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,3.859693242702633e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189758300781,0.0,0.0,0.0001830731052905,291.5600280761719,294.1499938964844,294.5757141113281,289.5256042480469,294.21209716796875,295.4476318359375,284.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003544203354977,4.522886232205536e-10,0.0003544198989402,-0.0008346544927917,0.0,0.0,0.0,-0.0020018694922327,60.0,2.3363444805145264,-0.0,-1.0398488292651107e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176086425781,0.0,0.0,3.665250551421195e-05,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37139892578125,0.0,0.0,3.8596728700213134e-05,299.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60919189453125,0.0,0.0,2.8507796741905626e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,3.859693242702633e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189758300781,0.0,0.0,0.0001830731052905,291.5600280761719,294.1499938964844,294.5757141113281,289.5256042480469,294.21209716796875,295.4476318359375,284.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003544203354977,4.522886232205536e-10,0.0003544198989402,-0.0008346544927917,0.0,0.0,0.0,-0.0020018694922327,60.0,2.3363444805145264,-0.0,-1.0398488292651107e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,4.185440775472671e-05,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3657531738281,0.0,0.0,4.407456435728818e-05,299.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031494140625,0.0,0.0,3.2553762139286846e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,4.407479354995303e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132995605469,0.0,0.0,0.0002090557536575,291.5489501953125,294.1499938964844,294.56890869140625,289.5399780273437,294.2117614746094,295.4437866210937,284.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004709985514637,5.82862536013806e-10,0.000470997969387,-0.0010613572085276,0.0,0.0,0.0,-0.0026491803582757,60.0,2.858297109603882,-0.0,-1.3559549927322225e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286560058594,0.0,0.0,9.020423021866009e-05,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837585449219,0.0,0.0,9.498908184468746e-05,299.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213073730469,0.0,0.0,7.01595563441515e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152587890625,0.0,0.0,9.498958388576284e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300842285156,0.0,0.0,0.0004505552060436,291.5733337402344,294.1499938964844,294.5622253417969,289.5546264648437,294.1452941894531,295.3505554199219,284.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002080310077872,5.638562949883408e-10,0.0002080304402625,-0.0012743567349389,0.0,0.0,0.0,-0.0013393507106229,60.0,4.7496113777160645,-0.0,-6.29820178232876e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110778808594,0.0,0.0,9.003757440950722e-05,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671264648437,0.0,0.0,9.481359302299096e-05,299.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60333251953125,0.0,0.0,7.002993515925482e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976806640625,0.0,0.0,9.481408778810874e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130554199219,0.0,0.0,0.0004497230111155,291.54766845703125,294.1499938964844,294.5533752441406,289.5750427246094,294.1173095703125,295.3296203613281,284.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008868075092323,1.037866903530471e-09,0.000886806519702,-0.0018417603569105,0.0,0.0,0.0,-0.0049658245407044,60.0,5.7347259521484375,-0.0,-6.27495140292922e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49853515625,0.0,0.0,9.008749475469811e-05,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35504150390625,0.0,0.0,9.486616181675343e-05,299.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903625488281,0.0,0.0,7.00687596690841e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851989746094,0.0,0.0,9.48666565818712e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4008483886719,0.0,0.0,0.0004499724600464,291.52899169921875,294.1499938964844,294.5492553710937,289.5848083496094,294.1190490722656,295.3245544433594,284.6825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009409908670932,1.1537971689179471e-09,0.0009409897029399,-0.0020923584233969,0.0,0.0,0.0,-0.005290669389069,60.0,6.246361255645752,-0.0,-6.28191116902599e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693908691406,0.0,0.0,9.037780546350405e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.327880859375,0.0,0.0,9.51718757278286e-05,299.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.560791015625,0.0,0.0,7.029454718576744e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,9.517236321698874e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,0.0004514229367487,291.48687744140625,294.1499938964844,294.53662109375,289.61590576171875,294.12530517578125,295.2997741699219,284.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008848388097248,1.456126108578814e-09,0.0008848373545333,-0.0029433309100568,0.0,0.0,0.0,-0.0051452978514134,60.0,6.520544052124023,-0.0,-6.322462553498553e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693908691406,0.0,0.0,9.037780546350405e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.327880859375,0.0,0.0,9.51718757278286e-05,299.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.560791015625,0.0,0.0,7.029454718576744e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,9.517236321698874e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,0.0004514229367487,291.48687744140625,294.1499938964844,294.53662109375,289.61590576171875,294.12530517578125,295.2997741699219,284.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008848388097248,1.456126108578814e-09,0.0008848373545333,-0.0029433309100568,0.0,0.0,0.0,-0.0051452978514134,60.0,6.520544052124023,-0.0,-6.322462553498553e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205017089844,0.0,0.0,9.07174326130189e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803649902344,0.0,0.0,9.552951814839616e-05,299.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102233886719,0.0,0.0,7.055869355099276e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075012207031,0.0,0.0,9.553000563755631e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251037597656,0.0,0.0,0.0004531196609605,291.4169921875,294.1499938964844,294.5240783691406,289.64776611328125,294.1327514648437,295.2648010253906,284.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008425312698818,1.833243001847506e-09,0.0008425294072367,-0.0039770673029124,0.0,0.0,0.0,-0.0051033780910074,60.0,7.177313327789307,-0.0,-6.37006891679448e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205017089844,0.0,0.0,9.07174326130189e-05,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803649902344,0.0,0.0,9.552951814839616e-05,299.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102233886719,0.0,0.0,7.055869355099276e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075012207031,0.0,0.0,9.553000563755631e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251037597656,0.0,0.0,0.0004531196609605,291.4169921875,294.1499938964844,294.5240783691406,289.64776611328125,294.1327514648437,295.2648010253906,284.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008425312698818,1.833243001847506e-09,0.0008425294072367,-0.0039770673029124,0.0,0.0,0.0,-0.0051033780910074,60.0,7.177313327789307,-0.0,-6.37006891679448e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
