time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135180,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,9.134986612480134e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,9.619550837669522e-05,299.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,7.105058466549963e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,9.619598858989777e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27227783203125,0.0,0.0,0.0004562789108604,291.3399658203125,294.1499938964844,294.511474609375,289.6801147460937,294.1368103027344,295.2143249511719,284.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001744278270052,1.945225758248625e-09,0.0001744258916005,-0.0049395472742617,0.0,0.0,0.0,-0.001795869320631,60.0,7.547712326049805,-0.0,-6.459194423769078e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,9.134986612480134e-05,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,9.619550837669522e-05,299.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,7.105058466549963e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,9.619598858989777e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27227783203125,0.0,0.0,0.0004562789108604,291.3399658203125,294.1499938964844,294.511474609375,289.6801147460937,294.1368103027344,295.2143249511719,284.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001744278270052,1.945225758248625e-09,0.0001744258916005,-0.0049395472742617,0.0,0.0,0.0,-0.001795869320631,60.0,7.547712326049805,-0.0,-6.459194423769078e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,9.14691190700978e-05,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.632109140511602e-05,299.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322509765625,0.0,0.0,7.114333857316524e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,9.632157161831856e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516174316406,0.0,0.0,0.0004568747535813,291.3089904785156,294.1499938964844,294.50506591796875,289.6964416503906,294.13818359375,295.1830749511719,284.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001690613134996,2.0871497863339528e-09,0.0001690592180239,-0.0053180200047791,0.0,0.0,0.0,-0.0018331517931073,60.0,7.370877742767334,-0.0,-6.476070524286115e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.323974609375,0.0,0.0,9.16097851586528e-05,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.646921535022555e-05,299.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105224609375,0.0,0.0,7.12527398718521e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31182861328125,0.0,0.0,9.646968828747048e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,0.0004575774946715,291.2782287597656,294.1499938964844,294.4985656738281,289.7128295898437,294.1371154785156,295.1484680175781,284.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-8.023413101909682e-05,2.171916646531713e-09,8.02319627837278e-05,-0.0056296871043741,0.0,0.0,0.0,-0.0014250468229874,60.0,7.398665428161621,-0.0,-6.496002669109657e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28485107421875,0.0,0.0,9.101977775571868e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.584792132955045e-05,299.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,7.079383794916794e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728271484375,0.0,0.0,9.584838699083777e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004546309064608,291.2235107421875,294.1499938964844,294.4851989746094,289.7456359863281,294.12957763671875,295.0747375488281,284.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019078692421317,3.273758375499369e-09,0.0019078659825026,-0.0066987504251301,0.0,0.0,0.0,-0.0111108152195811,60.0,7.712234497070312,-0.0,-6.412599162786138e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28485107421875,0.0,0.0,9.101977775571868e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.584792132955045e-05,299.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,7.079383794916794e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728271484375,0.0,0.0,9.584838699083777e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004546309064608,291.2235107421875,294.1499938964844,294.4851989746094,289.7456359863281,294.12957763671875,295.0747375488281,284.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019078692421317,3.273758375499369e-09,0.0019078659825026,-0.0066987504251301,0.0,0.0,0.0,-0.0111108152195811,60.0,7.712234497070312,-0.0,-6.412599162786138e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78009033203125,0.0,0.0,9.245202090824024e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65777587890625,0.0,0.0,9.735615458339451e-05,299.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959655761719,0.0,0.0,7.190776523202658e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539367675781,0.0,0.0,9.7356598416809e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6811218261719,0.0,0.0,0.0004617871309164,291.9178161621094,294.1499938964844,294.4711608886719,289.77838134765625,292.50555419921875,293.9543762207031,284.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,0.001579261617735,1.549981143433854e-09,-0.0015792631311342,-0.0056541035883128,0.0,0.0,0.0,0.0071981153450906,60.0,63.33638000488281,-0.0,-6.615990599811995e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78009033203125,0.0,0.0,9.245202090824024e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65777587890625,0.0,0.0,9.735615458339451e-05,299.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959655761719,0.0,0.0,7.190776523202658e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539367675781,0.0,0.0,9.7356598416809e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6811218261719,0.0,0.0,0.0004617871309164,291.9178161621094,294.1499938964844,294.4711608886719,289.77838134765625,292.50555419921875,293.9543762207031,284.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,0.001579261617735,1.549981143433854e-09,-0.0015792631311342,-0.0056541035883128,0.0,0.0,0.0,0.0071981153450906,60.0,63.33638000488281,-0.0,-6.615990599811995e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,9.149884863290936e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63067626953125,0.0,0.0,9.63524216786027e-05,299.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86627197265625,0.0,0.0,7.116638880688697e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253112792969,0.0,0.0,9.635285096010192e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534729003906,0.0,0.0,0.0004570265009533,291.874267578125,294.1499938964844,294.45623779296875,289.810791015625,292.5240783691406,294.002197265625,284.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274809319525,2.983609137530152e-09,0.0010274779051542,-0.006816326174885,0.0,0.0,0.0,-0.0065538785420358,60.0,19.787242889404297,-0.0,-6.480273384568136e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,9.149884863290936e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63067626953125,0.0,0.0,9.63524216786027e-05,299.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.86627197265625,0.0,0.0,7.116638880688697e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253112792969,0.0,0.0,9.635285096010192e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534729003906,0.0,0.0,0.0004570265009533,291.874267578125,294.1499938964844,294.45623779296875,289.810791015625,292.5240783691406,294.002197265625,284.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274809319525,2.983609137530152e-09,0.0010274779051542,-0.006816326174885,0.0,0.0,0.0,-0.0065538785420358,60.0,19.787242889404297,-0.0,-6.480273384568136e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.714599609375,0.0,0.0,9.15553973754868e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59539794921875,0.0,0.0,9.64119826676324e-05,299.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.828125,0.0,0.0,7.12103646947071e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,9.641240467317402e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178894042969,0.0,0.0,0.0004573093610815,291.8197937011719,294.1499938964844,294.4402770996094,289.8427429199219,292.55712890625,294.0361022949219,284.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755184291861,3.001410009417782e-09,0.0009755154023878,-0.0069150808267295,0.0,0.0,0.0,-0.0063007427379488,60.0,10.444467544555664,-0.0,-6.488285464456568e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.714599609375,0.0,0.0,9.15553973754868e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59539794921875,0.0,0.0,9.64119826676324e-05,299.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.828125,0.0,0.0,7.12103646947071e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,9.641240467317402e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178894042969,0.0,0.0,0.0004573093610815,291.8197937011719,294.1499938964844,294.4402770996094,289.8427429199219,292.55712890625,294.0361022949219,284.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755184291861,3.001410009417782e-09,0.0009755154023878,-0.0069150808267295,0.0,0.0,0.0,-0.0063007427379488,60.0,10.444467544555664,-0.0,-6.488285464456568e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,9.159211913356556e-05,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57763671875,0.0,0.0,9.645064710639416e-05,299.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089599609375,0.0,0.0,7.123892282834277e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705322265625,0.0,0.0,9.64510763878934e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999755859375,0.0,0.0,0.000457492948044,291.79254150390625,294.1499938964844,294.4317932128906,289.8584289550781,292.5733642578125,294.0566711425781,284.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759088279679,3.047155416879832e-09,0.0009759058011695,-0.0070349471643567,0.0,0.0,0.0,-0.0063234167173504,60.0,9.478504180908203,-0.0,-6.493490900538745e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67755126953125,0.0,0.0,9.164647053694353e-05,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597839355469,0.0,0.0,9.650788706494497e-05,299.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897033691406,0.0,0.0,7.128119614208117e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521301269531,0.0,0.0,9.650830179452896e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820007324219,0.0,0.0,0.0004577645740937,291.7652282714844,294.1499938964844,294.4230041503906,289.8739624023437,292.58941650390625,294.0761413574219,284.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976487644948,3.114862368036596e-09,0.0009764845017343,-0.0072123580612242,0.0,0.0,0.0,-0.006356980651617,60.0,9.019947052001951,-0.0,-6.501198868136271e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.649169921875,0.0,0.0,9.1766647528857e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325012207031,0.0,0.0,9.663443779572845e-05,299.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602844238281,0.0,0.0,7.137465581763536e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239929199219,0.0,0.0,9.663485252531244e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545349121094,0.0,0.0,0.0004583651025313,291.7236633300781,294.1499938964844,294.408935546875,289.8970642089844,292.6133728027344,294.1040344238281,284.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777678642421,3.264578385397953e-09,0.0009777646046131,-0.0076046516187489,0.0,0.0,0.0,-0.0064312005415558,60.0,8.71395492553711,-0.0,-6.518259709764608e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64019775390625,0.0,0.0,9.181259520119056e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,9.668283018982038e-05,299.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509765625,0.0,0.0,7.141039532143623e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6150817871094,0.0,0.0,9.66832449194044e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458068847656,0.0,0.0,0.0004585947317536,291.7105407714844,294.1499938964844,294.404296875,289.9042358398437,292.620849609375,294.1125183105469,284.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782575070858,3.321828145885774e-09,0.0009782541310414,-0.0077546602115035,0.0,0.0,0.0,-0.006459582131356,60.0,8.658888816833496,-0.0,-6.524788886963506e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025085449219,0.0,0.0,9.203384979628026e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,9.691581362858416e-05,299.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,7.158247171901166e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57769775390625,0.0,0.0,9.691622835816815e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.50927734375,0.0,0.0,0.0004597001825459,291.6557006835937,294.1499938964844,294.3838806152344,289.93341064453125,292.65142822265625,294.1452941894531,284.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806146845221,3.5974676571015603e-09,0.0009806110756471,-0.0084768934175372,0.0,0.0,0.0,-0.00659622810781,60.0,8.573253631591797,-0.0,-6.556273035585036e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025085449219,0.0,0.0,9.203384979628026e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,9.691581362858416e-05,299.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,7.158247171901166e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57769775390625,0.0,0.0,9.691622835816815e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.50927734375,0.0,0.0,0.0004597001825459,291.6557006835937,294.1499938964844,294.3838806152344,289.93341064453125,292.65142822265625,294.1452941894531,284.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806146845221,3.5974676571015603e-09,0.0009806110756471,-0.0084768934175372,0.0,0.0,0.0,-0.00659622810781,60.0,8.573253631591797,-0.0,-6.556273035585036e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56451416015625,0.0,0.0,9.226708061760291e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45098876953125,0.0,0.0,9.716142812976614e-05,299.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.672607421875,0.0,0.0,7.176387589424849e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,9.716183558339252e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,0.0004608655290212,291.6007080078125,294.1499938964844,294.36163330078125,289.96124267578125,292.6811218261719,294.1737976074219,284.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831001516431,3.888042776623024e-09,0.0009830963099375,-0.0092382468283176,0.0,0.0,0.0,-0.0067402813583612,60.0,8.556818962097168,-0.0,-6.58954490972974e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56451416015625,0.0,0.0,9.226708061760291e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45098876953125,0.0,0.0,9.716142812976614e-05,299.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.672607421875,0.0,0.0,7.176387589424849e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,9.716183558339252e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,0.0004608655290212,291.6007080078125,294.1499938964844,294.36163330078125,289.96124267578125,292.6811218261719,294.1737976074219,284.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831001516431,3.888042776623024e-09,0.0009830963099375,-0.0092382468283176,0.0,0.0,0.0,-0.0067402813583612,60.0,8.556818962097168,-0.0,-6.58954490972974e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262451171875,0.0,0.0,9.247507114196196e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140930175781,0.0,0.0,9.738044900586829e-05,299.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,7.192563498392701e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020446777344,0.0,0.0,9.738084918353708e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352722167969,0.0,0.0,0.0004619047103915,291.5456237792969,294.1499938964844,294.3373107910156,289.98748779296875,292.71002197265625,294.1976318359375,284.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853169322013,4.1471572842510795e-09,0.0009853127412497,-0.0099171549081802,0.0,0.0,0.0,-0.0068687391467392,60.0,8.562119483947754,-0.0,-6.619284675934979e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262451171875,0.0,0.0,9.247507114196196e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140930175781,0.0,0.0,9.738044900586829e-05,299.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,7.192563498392701e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020446777344,0.0,0.0,9.738084918353708e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352722167969,0.0,0.0,0.0004619047103915,291.5456237792969,294.1499938964844,294.3373107910156,289.98748779296875,292.71002197265625,294.1976318359375,284.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853169322013,4.1471572842510795e-09,0.0009853127412497,-0.0099171549081802,0.0,0.0,0.0,-0.0068687391467392,60.0,8.562119483947754,-0.0,-6.619284675934979e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50701904296875,0.0,0.0,9.255659824702887e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39556884765625,0.0,0.0,9.746630530571564e-05,299.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131591796875,0.0,0.0,7.198904495453462e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48297119140625,0.0,0.0,9.746670548338444e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165954589844,0.0,0.0,0.0004623121349141,291.51806640625,294.1499938964844,294.3243408203125,289.9999694824219,292.7241516113281,294.207275390625,284.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861849248409,4.248732921041665e-09,0.000986180617474,-0.0101832915097475,0.0,0.0,0.0,-0.0069190911017358,60.0,8.568140983581543,-0.0,-6.630961735254459e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877319335937,0.0,0.0,9.261833474738523e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.376953125,0.0,0.0,9.753131598699838e-05,299.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932006835937,0.0,0.0,7.203705899883062e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638061523437,0.0,0.0,9.753171616466716e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978576660156,0.0,0.0,0.0004626206646207,291.490478515625,294.1499938964844,294.31072998046875,290.0119934082031,292.7380065917969,294.2153625488281,284.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868426714092,4.325644287206387e-09,0.0009868383640423,-0.0103848036378622,0.0,0.0,0.0,-0.0069572199136018,60.0,8.574777603149414,-0.0,-6.63981012394288e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.448974609375,0.0,0.0,9.2663147370331e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,9.75785151240416e-05,299.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531921386719,0.0,0.0,7.207191083580256e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253845214844,0.0,0.0,9.757890802575277e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602294921875,0.0,0.0,0.0004628448514267,291.4353332519531,294.1499938964844,294.2817077636719,290.03448486328125,292.7649230957031,294.2259216308594,284.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873206727206,4.381469853598219e-09,0.0009873162489384,-0.0105310687795281,0.0,0.0,0.0,-0.0069848978891968,60.0,8.586413383483887,-0.0,-6.646236272445094e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.448974609375,0.0,0.0,9.2663147370331e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,9.75785151240416e-05,299.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531921386719,0.0,0.0,7.207191083580256e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253845214844,0.0,0.0,9.757890802575277e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602294921875,0.0,0.0,0.0004628448514267,291.4353332519531,294.1499938964844,294.2817077636719,290.03448486328125,292.7649230957031,294.2259216308594,284.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873206727206,4.381469853598219e-09,0.0009873162489384,-0.0105310687795281,0.0,0.0,0.0,-0.0069848978891968,60.0,8.586413383483887,-0.0,-6.646236272445094e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101257324219,0.0,0.0,9.263066021958366e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,9.75443035713397e-05,299.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130615234375,0.0,0.0,7.204663415905088e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868103027344,0.0,0.0,9.754469647305086e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32244873046875,0.0,0.0,0.0004626828886102,291.3802185058594,294.1499938964844,294.25,290.0548095703125,292.79107666015625,294.2314147949219,284.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869738714769,4.340986681228287e-09,0.00098696956411,-0.0104250023141503,0.0,0.0,0.0,-0.0069648255594074,60.0,8.595796585083008,-0.0,-6.641575822641245e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101257324219,0.0,0.0,9.263066021958366e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,9.75443035713397e-05,299.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130615234375,0.0,0.0,7.204663415905088e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868103027344,0.0,0.0,9.754469647305086e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32244873046875,0.0,0.0,0.0004626828886102,291.3802185058594,294.1499938964844,294.25,290.0548095703125,292.79107666015625,294.2314147949219,284.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869738714769,4.340986681228287e-09,0.00098696956411,-0.0104250023141503,0.0,0.0,0.0,-0.0069648255594074,60.0,8.595796585083008,-0.0,-6.641575822641245e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37115478515625,0.0,0.0,9.250200673704968e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.264404296875,0.0,0.0,9.740883251652122e-05,299.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728088378906,0.0,0.0,7.19465606380254e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,9.740921814227475e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845458984375,0.0,0.0,0.0004620405961759,291.3252868652344,294.1499938964844,294.2109375,290.0738525390625,292.81591796875,294.2299499511719,284.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856044780462,4.180696233646586e-09,0.00098560040351,-0.0100050289183855,0.0,0.0,0.0,-0.0068853697739541,60.0,8.598505973815918,-0.0,-6.623139370276476e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37115478515625,0.0,0.0,9.250200673704968e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.264404296875,0.0,0.0,9.740883251652122e-05,299.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728088378906,0.0,0.0,7.19465606380254e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,9.740921814227475e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845458984375,0.0,0.0,0.0004620405961759,291.3252868652344,294.1499938964844,294.2109375,290.0738525390625,292.81591796875,294.2299499511719,284.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856044780462,4.180696233646586e-09,0.00098560040351,-0.0100050289183855,0.0,0.0,0.0,-0.0068853697739541,60.0,8.598505973815918,-0.0,-6.623139370276476e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33209228515625,0.0,0.0,9.23178595257923e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,9.7214913694188e-05,299.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325256347656,0.0,0.0,7.180332613643259e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3093566894531,0.0,0.0,9.721529204398394e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465515136719,0.0,0.0,0.0004611210897564,291.2705078125,294.1499938964844,294.1605224609375,290.0926513671875,292.83953857421875,294.22235107421875,284.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836425306275,3.95126020791281e-09,0.0009836385725066,-0.0094038834795355,0.0,0.0,0.0,-0.0067716296762228,60.0,8.597851753234863,-0.0,-6.596793866719963e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33209228515625,0.0,0.0,9.23178595257923e-05,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,9.7214913694188e-05,299.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325256347656,0.0,0.0,7.180332613643259e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3093566894531,0.0,0.0,9.721529204398394e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465515136719,0.0,0.0,0.0004611210897564,291.2705078125,294.1499938964844,294.1605224609375,290.0926513671875,292.83953857421875,294.22235107421875,284.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836425306275,3.95126020791281e-09,0.0009836385725066,-0.0094038834795355,0.0,0.0,0.0,-0.0067716296762228,60.0,8.597851753234863,-0.0,-6.596793866719963e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31256103515625,0.0,0.0,9.22095714486204e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.71008776105009e-05,299.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,7.171909237513319e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,9.710125596029684e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,0.0004605803696904,291.24322509765625,294.1499938964844,294.1312866210937,290.1018371582031,292.8507995605469,294.21636962890625,284.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824881562963,3.816341909157472e-09,0.0009824843145906,-0.0090503795072436,0.0,0.0,0.0,-0.0067047420889139,60.0,8.596570014953613,-0.0,-6.581326772447937e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29302978515625,0.0,0.0,9.209418931277467e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.697938367025928e-05,299.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922424316406,0.0,0.0,7.162935071391985e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27056884765625,0.0,0.0,9.69797547440976e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0004600042011588,291.2159729003906,294.1499938964844,294.0995178222656,290.11090087890625,292.8616943359375,294.208984375,284.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812586940824,3.672590453973612e-09,0.0009812550852075,-0.0086737275123596,0.0,0.0,0.0,-0.0066334777511656,60.0,8.594749450683594,-0.0,-6.564866339431319e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601928710937,0.0,0.0,9.189610136672854e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.677078924141824e-05,299.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583984375,0.0,0.0,7.14752750354819e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379455566406,0.0,0.0,9.677115303929897e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0004590150201693,291.1703186035156,294.1499938964844,294.04071044921875,290.12567138671875,292.879150390625,294.1939697265625,284.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791480842977,3.425793204669958e-09,0.0009791445918381,-0.0080270702019333,0.0,0.0,0.0,-0.0065111294388771,60.0,8.590927124023438,-0.0,-6.5366549506507e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539367675781,0.0,0.0,9.185874660033733e-05,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.673145541455595e-05,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519287109375,0.0,0.0,7.144622213672847e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,9.673182648839428e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0004588284937199,291.1616516113281,294.1499938964844,294.0287780761719,290.12841796875,292.8824157714844,294.1908569335937,284.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787500603124,3.379258206592794e-09,0.0009787466842681,-0.007905138656497,0.0,0.0,0.0,-0.0064880601130425,60.0,8.590132713317871,-0.0,-6.531342222615423e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,9.164751827483995e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.650902211433277e-05,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116455078125,0.0,0.0,7.128192373784259e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.650938591221347e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0004577737126965,291.1075744628906,294.1499938964844,293.9491271972656,290.1449279785156,292.9012756347656,294.1679077148437,284.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764991700649,3.116086499943549e-09,0.0009764960268512,-0.0072155646048486,0.0,0.0,0.0,-0.0063575929962098,60.0,8.585769653320312,-0.0,-6.50133813451248e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,9.164751827483995e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.650902211433277e-05,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116455078125,0.0,0.0,7.128192373784259e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.650938591221347e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0004577737126965,291.1075744628906,294.1499938964844,293.9491271972656,290.1449279785156,292.9012756347656,294.1679077148437,284.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764991700649,3.116086499943549e-09,0.0009764960268512,-0.0072155646048486,0.0,0.0,0.0,-0.0063575929962098,60.0,8.585769653320312,-0.0,-6.50133813451248e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.149513061856852e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.634855086915196e-05,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,7.116339111234993e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.634890739107504e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.000457012822153,291.05377197265625,294.1499938964844,293.8613586425781,290.16021728515625,292.91815185546875,294.1402893066406,284.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748747688718,2.926224151877932e-09,0.0009748718002811,-0.0067180730402469,0.0,0.0,0.0,-0.0062634665518999,60.0,8.583955764770508,-0.0,-6.47973479317443e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
