time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137520,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.149513061856852e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.634855086915196e-05,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,7.116339111234993e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.634890739107504e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.000457012822153,291.05377197265625,294.1499938964844,293.8613586425781,290.16021728515625,292.91815185546875,294.1402893066406,284.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748747688718,2.926224151877932e-09,0.0009748718002811,-0.0067180730402469,0.0,0.0,0.0,-0.0062634665518999,60.0,8.583955764770508,-0.0,-6.47973479317443e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.14045303943567e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.62531557888724e-05,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,7.109292346285656e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.625350503483789e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0004565606068354,291.0001220703125,294.1499938964844,293.76629638671875,290.1741027832031,292.933349609375,294.1086730957031,284.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739091037772,2.8133491092319222e-09,0.0009739063098095,-0.0064223064109683,0.0,0.0,0.0,-0.0062075080350041,60.0,8.585192680358887,-0.0,-6.466908786251224e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.14045303943567e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.62531557888724e-05,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,7.109292346285656e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.625350503483789e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0004565606068354,291.0001220703125,294.1499938964844,293.76629638671875,290.1741027832031,292.933349609375,294.1086730957031,284.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739091037772,2.8133491092319222e-09,0.0009739063098095,-0.0064223064109683,0.0,0.0,0.0,-0.0062075080350041,60.0,8.585192680358887,-0.0,-6.466908786251224e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.138593304669484e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,9.6233568910975e-05,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,7.107845158316195e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.623391815694048e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,0.0004564678529277,290.973388671875,294.1499938964844,293.7162780761719,290.18048095703125,292.9401550292969,294.0907592773437,284.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737114887684,2.79017675630655e-09,0.0009737086948007,-0.0063615874387323,0.0,0.0,0.0,-0.0061960229650139,60.0,8.587326049804688,-0.0,-6.46427693595797e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.137685992754996e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,9.62240155786276e-05,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,7.107139390427619e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,9.622436482459308e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0004564226837828,290.9466857910156,294.1499938964844,293.6647644042969,290.1864013671875,292.94647216796875,294.07147216796875,284.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973614573013,2.778867802533113e-09,0.0009736117790453,-0.0063319546170532,0.0,0.0,0.0,-0.0061904154717922,60.0,8.590130805969238,-0.0,-6.46299298523445e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,9.13685216801241e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,9.621523349778728e-05,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,7.106490375008434e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,9.621558274375276e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0004563812981359,290.8934020996094,294.1499938964844,293.5575866699219,290.1968994140625,292.9576110839844,294.028564453125,284.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735257481224,2.768471452085919e-09,0.0009735230123624,-0.0063047129660844,0.0,0.0,0.0,-0.0061852624639868,60.0,8.596299171447754,-0.0,-6.461812773750354e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,9.13685216801241e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,9.621523349778728e-05,299.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,7.106490375008434e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,9.621558274375276e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0004563812981359,290.8934020996094,294.1499938964844,293.5575866699219,290.1968994140625,292.9576110839844,294.028564453125,284.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735257481224,2.768471452085919e-09,0.0009735230123624,-0.0063047129660844,0.0,0.0,0.0,-0.0061852624639868,60.0,8.596299171447754,-0.0,-6.461812773750354e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,9.133072308031842e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,9.61754412855953e-05,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,7.103549432940781e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,9.617577597964556e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.000456192792626,290.84033203125,294.1499938964844,293.445556640625,290.2054748535156,292.9664001464844,293.98004150390625,284.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731235913932,2.721378455916578e-09,0.0009731208556331,-0.0061813141219317,0.0,0.0,0.0,-0.0061619188636541,60.0,8.599788665771484,-0.0,-6.456466650206495e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,9.133072308031842e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,9.61754412855953e-05,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,7.103549432940781e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,9.617577597964556e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.000456192792626,290.84033203125,294.1499938964844,293.445556640625,290.2054748535156,292.9664001464844,293.98004150390625,284.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731235913932,2.721378455916578e-09,0.0009731208556331,-0.0061813141219317,0.0,0.0,0.0,-0.0061619188636541,60.0,8.599788665771484,-0.0,-6.456466650206495e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.12477626116015e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,9.60880788625218e-05,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,7.097096386132762e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,9.608841355657204e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,0.0004557786742225,290.7874450683594,294.1499938964844,293.3295288085937,290.2120361328125,292.973388671875,293.9281616210937,284.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722396498546,2.618012917565693e-09,0.0009722370305098,-0.0059104626998305,0.0,0.0,0.0,-0.0061106765642762,60.0,8.599139213562012,-0.0,-6.444741984523716e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.12477626116015e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,9.60880788625218e-05,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,7.097096386132762e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,9.608841355657204e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,0.0004557786742225,290.7874450683594,294.1499938964844,293.3295288085937,290.2120361328125,292.973388671875,293.9281616210937,284.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722396498546,2.618012917565693e-09,0.0009722370305098,-0.0059104626998305,0.0,0.0,0.0,-0.0061106765642762,60.0,8.599139213562012,-0.0,-6.444741984523716e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,9.110770770348608e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,9.59405952016823e-05,299.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,7.086202822392806e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,9.594092989573257e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,0.0004550793964881,290.7348022460937,294.1499938964844,293.2103271484375,290.2165222167969,292.9781494140625,293.8749084472656,284.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707470890134,2.443522051365221e-09,0.0009707446442916,-0.0054532373324036,0.0,0.0,0.0,-0.0060241725295782,60.0,8.591004371643066,-0.0,-6.424972553986663e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,9.110770770348608e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,9.59405952016823e-05,299.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,7.086202822392806e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,9.594092989573257e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,0.0004550793964881,290.7348022460937,294.1499938964844,293.2103271484375,290.2165222167969,292.9781494140625,293.8749084472656,284.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707470890134,2.443522051365221e-09,0.0009707446442916,-0.0054532373324036,0.0,0.0,0.0,-0.0060241725295782,60.0,8.591004371643066,-0.0,-6.424972553986663e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,9.102666808757932e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,9.585526277078316e-05,299.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,7.079899660311639e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,9.58555901888758e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,0.0004546747368294,290.7085876464844,294.1499938964844,293.1497497558594,290.2179260253906,292.97979736328125,293.84844970703125,284.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698835201561,2.342555927015155e-09,0.0009698811918497,-0.0051886704750359,0.0,0.0,0.0,-0.0059741185978055,60.0,8.5847749710083,-0.0,-6.413547737338376e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,9.088402293855324e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,9.570505062583834e-05,299.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,7.068804552545771e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,9.570537804393098e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,0.0004539623914752,290.68243408203125,294.1499938964844,293.0887145996094,290.2188415527344,292.9809265136719,293.8232116699219,284.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683649404905,2.164842305418801e-09,0.0009683627868071,-0.0047229928895831,0.0,0.0,0.0,-0.0058860243298113,60.0,8.575539588928223,-0.0,-6.39346211528391e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,9.060737647814676e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,9.541372855892404e-05,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,7.047286635497585e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,9.541404870105909e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,0.0004525807744357,290.6346130371094,294.1499938964844,292.9754333496094,290.21905517578125,292.9815979003906,293.7822265625,284.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654163732193,1.820173456401619e-09,0.0009654145687818,-0.0038198255933821,0.0,0.0,0.0,-0.0057151522487401,60.0,8.551090240478516,-0.0,-6.354598269808778e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,9.058511204784736e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,9.539028542349116e-05,299.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,7.045554957585409e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,9.539060556562616e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,0.0004524695978034,290.6304626464844,294.1499938964844,292.9655456542969,290.218994140625,292.9815673828125,293.7789611816406,284.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651791770011,1.792436865599711e-09,0.0009651773725636,-0.0037471442483365,0.0,0.0,0.0,-0.0057014022022485,60.0,8.548742294311523,-0.0,-6.35147543448511e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229064941406,0.0,0.0,9.032257366925478e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,9.511382086202502e-05,299.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,7.025134982541203e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,9.511414100416005e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0004511584702413,290.5788269042969,294.1499938964844,292.8416442871094,290.2170104980469,292.9800720214844,293.7439270019531,284.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623817750252,1.4653486202220734e-09,0.000962380261626,-0.0028900348115712,0.0,0.0,0.0,-0.0055392496287822,60.0,8.517594337463379,-0.0,-6.314711953336882e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229064941406,0.0,0.0,9.032257366925478e-05,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,9.511382086202502e-05,299.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,7.025134982541203e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,9.511414100416005e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0004511584702413,290.5788269042969,294.1499938964844,292.8416442871094,290.2170104980469,292.9800720214844,293.7439270019531,284.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623817750252,1.4653486202220734e-09,0.000962380261626,-0.0028900348115712,0.0,0.0,0.0,-0.0055392496287822,60.0,8.517594337463379,-0.0,-6.314711953336882e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,9.010896610561758e-05,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,9.488888463238254e-05,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,7.008520333329216e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,9.488919749855997e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,0.0004500917566474,290.5294494628906,294.1499938964844,292.7178039550781,290.2129821777344,292.9765014648437,293.7183532714844,284.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009439271525479,1.1830187940375936e-09,0.0009439259301871,-0.0021662458311766,0.0,0.0,0.0,-0.0053186593577265,60.0,8.303816795349121,-0.0,-6.28487910603326e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,9.010896610561758e-05,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,9.488888463238254e-05,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,7.008520333329216e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,9.488919749855997e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,0.0004500917566474,290.5294494628906,294.1499938964844,292.7178039550781,290.2129821777344,292.9765014648437,293.7183532714844,284.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009439271525479,1.1830187940375936e-09,0.0009439259301871,-0.0021662458311766,0.0,0.0,0.0,-0.0053186593577265,60.0,8.303816795349121,-0.0,-6.28487910603326e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542419433594,0.0,0.0,9.005584433907643e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,9.48329470702447e-05,299.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,7.004388317000121e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,9.483325993642212e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,0.0004498265916481,290.4843444824219,294.1499938964844,292.5948486328125,290.2069396972656,292.9716491699219,293.7001953125,284.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006450260989367,8.180237043298173e-10,0.0006450252840295,-0.0015055715339258,0.0,0.0,0.0,-0.0036509663332253,60.0,7.385863304138184,-0.0,-6.277470276927488e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542419433594,0.0,0.0,9.005584433907643e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,9.48329470702447e-05,299.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,7.004388317000121e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352600097656,0.0,0.0,9.483325993642212e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,0.0004498265916481,290.4843444824219,294.1499938964844,292.5948486328125,290.2069396972656,292.9716491699219,293.7001953125,284.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006450260989367,8.180237043298173e-10,0.0006450252840295,-0.0015055715339258,0.0,0.0,0.0,-0.0036509663332253,60.0,7.385863304138184,-0.0,-6.277470276927488e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,9.002142178360373e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,9.479669824941084e-05,299.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,7.00171003700234e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,9.479700383963063e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67889404296875,0.0,0.0,0.0004496547335293,290.4803466796875,294.1499938964844,292.5339660644531,290.20318603515625,292.9397277832031,293.68377685546875,284.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00057586398907,7.062243012612153e-10,0.0005758632905781,-0.0012808117317035,0.0,0.0,0.0,-0.0032527053263038,60.0,6.840235233306885,-0.0,-6.272671271290164e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522277832031,0.0,0.0,4.405551590025425e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648864746094,0.0,0.0,4.639248436433263e-05,299.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365783691406,0.0,0.0,3.426561670494266e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73291015625,0.0,0.0,4.639263352146372e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809387207031,0.0,0.0,0.0002200562448706,290.4823608398437,294.1499938964844,292.4736328125,290.1990051269531,292.9024353027344,293.6591186523437,284.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004683293227571,5.86032222749111e-10,0.0004683287406805,-0.0010723595041781,0.0,0.0,0.0,-0.0026381367351859,60.0,6.561941146850586,-0.0,-1.5023161381577665e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499694824219,0.0,0.0,3.395404201000929e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,3.5755168937612325e-05,299.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,2.6408866688143465e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,3.575528535293415e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787414550781,0.0,0.0,0.0001695996616035,290.4720153808594,294.1499938964844,292.3549194335937,290.1893615722656,292.8955993652344,293.6514892578125,284.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464090987108,4.3710063346580336e-10,0.0003464086621534,-0.0008027362055145,0.0,0.0,0.0,-0.0019535748288035,60.0,4.695270538330078,-0.0,-8.923676020344828e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499694824219,0.0,0.0,3.395404201000929e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,3.5755168937612325e-05,299.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,2.6408866688143465e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,3.575528535293415e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787414550781,0.0,0.0,0.0001695996616035,290.4720153808594,294.1499938964844,292.3549194335937,290.1893615722656,292.8955993652344,293.6514892578125,284.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464090987108,4.3710063346580336e-10,0.0003464086621534,-0.0008027362055145,0.0,0.0,0.0,-0.0019535748288035,60.0,4.695270538330078,-0.0,-8.923676020344828e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,2.584181311249268e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,2.721261807892006e-05,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,2.00993126782123e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72918701171875,0.0,0.0,2.721270539041143e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6774597167969,0.0,0.0,0.0001290792570216,290.4660339355469,294.1499938964844,292.23956298828125,290.1781311035156,292.8891906738281,293.6485900878906,284.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002753523003775,3.4439456841894867e-10,0.0002753519802354,-0.0006300672539509,0.0,0.0,0.0,-0.0015509808436036,60.0,3.675681114196777,-0.0,-5.169002115223975e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,2.584181311249268e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,2.721261807892006e-05,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,2.00993126782123e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72918701171875,0.0,0.0,2.721270539041143e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6774597167969,0.0,0.0,0.0001290792570216,290.4660339355469,294.1499938964844,292.23956298828125,290.1781311035156,292.8891906738281,293.6485900878906,284.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002753523003775,3.4439456841894867e-10,0.0002753519802354,-0.0006300672539509,0.0,0.0,0.0,-0.0015509808436036,60.0,3.675681114196777,-0.0,-5.169002115223975e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,2.153530658688396e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,2.267766831209883e-05,299.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,1.6749787391745485e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,2.2677741071674973e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793212890625,0.0,0.0,0.0001075683685485,290.465087890625,294.1499938964844,292.1283569335937,290.16552734375,292.88446044921875,293.6477966308594,284.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002063901483779,2.6388982665714877e-10,0.0002063898864435,-0.0004873810394201,0.0,0.0,0.0,-0.0011660621967166,60.0,2.979856014251709,-0.0,-3.58973917258254e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,2.153530658688396e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,2.267766831209883e-05,299.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,1.6749787391745485e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,2.2677741071674973e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793212890625,0.0,0.0,0.0001075683685485,290.465087890625,294.1499938964844,292.1283569335937,290.16552734375,292.88446044921875,293.6477966308594,284.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002063901483779,2.6388982665714877e-10,0.0002063898864435,-0.0004873810394201,0.0,0.0,0.0,-0.0011660621967166,60.0,2.979856014251709,-0.0,-3.58973917258254e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,1.4638884749729186e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,1.541542042104993e-05,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,1.1385870493541006e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295837402344,0.0,0.0,1.5415469533763826e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,7.312090019695461e-05,290.4620361328125,294.1499938964844,292.02215576171875,290.1517944335937,292.8803100585937,293.648193359375,284.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559658412588,1.950768574454642e-10,0.000155965637532,-0.0003568948304746,0.0,0.0,0.0,-0.0008785128593444,60.0,2.441571950912476,-0.0,-1.658734150034035e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,1.4638884749729186e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,1.541542042104993e-05,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,1.1385870493541006e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295837402344,0.0,0.0,1.5415469533763826e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,7.312090019695461e-05,290.4620361328125,294.1499938964844,292.02215576171875,290.1517944335937,292.8803100585937,293.648193359375,284.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559658412588,1.950768574454642e-10,0.000155965637532,-0.0003568948304746,0.0,0.0,0.0,-0.0008785128593444,60.0,2.441571950912476,-0.0,-1.658734150034035e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,1.2007869372610004e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,1.2644838534470182e-05,299.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,9.339511962025426e-06,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,1.2644879461731762e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,5.997903281240724e-05,290.4619140625,294.1499938964844,291.9711608886719,290.14453125,292.8791809082031,293.6485290527344,284.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001279445859836,1.6002625613520394e-10,0.0001279444259125,-0.00029276747955,0.0,0.0,0.0,-0.0007206752197816,60.0,2.177130460739136,-0.0,-1.1160731228088139e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,9.57504835241707e-06,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,1.0082966582558583e-05,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338928222656,0.0,0.0,7.447306415997446e-06,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72979736328125,0.0,0.0,1.0082999324367847e-05,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,4.7827150410739705e-05,290.4619445800781,294.1499938964844,291.9217529296875,290.1370849609375,292.8783264160156,293.6488037109375,284.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020229101413,1.276047739695585e-10,0.0001020227791741,-0.0002334524178877,0.0,0.0,0.0,-0.0005746657261624,60.0,1.939616560935974,-0.0,-7.096475629353445e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74951171875,0.0,0.0,5.560292265727185e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,5.8552436712489e-06,299.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,4.324699148128275e-06,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,5.855262770637637e-06,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,2.7773534384323284e-05,290.4620666503906,294.1499938964844,291.82794189453125,290.1217041015625,292.8774108886719,293.6492004394531,284.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.9245547163300216e-05,7.410107250027663e-11,5.924547440372408e-05,-0.0001355676213279,0.0,0.0,0.0,-0.000333713076543,60.0,1.505372166633606,-0.0,-2.393073517126253e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74951171875,0.0,0.0,5.560292265727185e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,5.8552436712489e-06,299.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,4.324699148128275e-06,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,5.855262770637637e-06,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,2.7773534384323284e-05,290.4620666503906,294.1499938964844,291.82794189453125,290.1217041015625,292.8774108886719,293.6492004394531,284.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-5.9245547163300216e-05,7.410107250027663e-11,5.924547440372408e-05,-0.0001355676213279,0.0,0.0,0.0,-0.000333713076543,60.0,1.505372166633606,-0.0,-2.393073517126253e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.8417557587090414e-06,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.99249973068072e-06,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,2.210268348790123e-06,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.992509280375089e-06,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,1.4194506547937635e-05,290.4621276855469,294.1499938964844,291.7415771484375,290.1058654785156,292.8770751953125,293.6493835449219,284.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.027934872079641e-05,3.7871726588090127e-11,3.027931052201893e-05,-6.928613584022969e-05,0.0,0.0,0.0,-0.0001705548347672,60.0,1.1600853204727173,-0.0,-6.250781142691508e-11,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.8417557587090414e-06,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.99249973068072e-06,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,2.210268348790123e-06,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.992509280375089e-06,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,1.4194506547937635e-05,290.4621276855469,294.1499938964844,291.7415771484375,290.1058654785156,292.8770751953125,293.6493835449219,284.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.027934872079641e-05,3.7871726588090127e-11,3.027931052201893e-05,-6.928613584022969e-05,0.0,0.0,0.0,-0.0001705548347672,60.0,1.1600853204727173,-0.0,-6.250781142691508e-11,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
