time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139860,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,1.2356256320344985e-06,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,1.3011706414545188e-06,299.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,9.610481583877115e-07,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,1.3011748478675145e-06,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,6.171921995701268e-06,290.4621276855469,294.1499938964844,291.6634826660156,290.0898132324219,292.8769836425781,293.6494445800781,284.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3165851669327822e-05,1.6467096783379098e-11,1.316583529842319e-05,-3.0126460842438973e-05,0.0,0.0,0.0,-7.41594412829727e-05,60.0,0.91377854347229,-0.0,-1.1817744699493815e-11,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,1.2356256320344985e-06,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,1.3011706414545188e-06,299.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,9.610481583877115e-07,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,1.3011748478675145e-06,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,6.171921995701268e-06,290.4621276855469,294.1499938964844,291.6634826660156,290.0898132324219,292.8769836425781,293.6494445800781,284.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3165851669327822e-05,1.6467096783379098e-11,1.316583529842319e-05,-3.0126460842438973e-05,0.0,0.0,0.0,-7.41594412829727e-05,60.0,0.91377854347229,-0.0,-1.1817744699493815e-11,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,4.195165388409805e-07,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,4.417702257342171e-07,299.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,3.262926782099385e-07,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,4.417716468196886e-07,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,2.0954755655111512e-06,290.4621276855469,294.1499938964844,291.5944519042969,290.0738220214844,292.8769836425781,293.6494445800781,284.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.470071417017607e-06,5.59093136370814e-12,4.470065960049396e-06,-1.022851574816741e-05,0.0,0.0,0.0,-2.5178611394949257e-05,60.0,0.7487260699272156,-0.0,-1.3622565532209197e-12,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,4.195165388409805e-07,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,4.417702257342171e-07,299.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,3.262926782099385e-07,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,4.417716468196886e-07,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,2.0954755655111512e-06,290.4621276855469,294.1499938964844,291.5944519042969,290.0738220214844,292.8769836425781,293.6494445800781,284.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.470071417017607e-06,5.59093136370814e-12,4.470065960049396e-06,-1.022851574816741e-05,0.0,0.0,0.0,-2.5178611394949257e-05,60.0,0.7487260699272156,-0.0,-1.3622565532209197e-12,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.1510872727503738e-07,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.265194041228824e-07,299.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.6730784579976898e-07,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.265201288764729e-07,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.074463284567173e-06,290.4621276855469,294.1499938964844,291.5635986328125,290.0659484863281,292.8769836425781,293.6494445800781,284.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.292114913871046e-06,2.866789921771029e-12,2.292112185386941e-06,-5.244823114480823e-06,0.0,0.0,0.0,-1.2910793884657323e-05,60.0,0.6908060908317566,-0.0,-3.5815981799282324e-13,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,9.164251935089852e-08,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,9.650379695358424e-08,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,7.127796664008201e-08,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,9.650410248696065e-08,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,4.577523213811219e-07,290.4621276855469,294.1499938964844,291.53533935546875,290.0581359863281,292.8769836425781,293.6494445800781,284.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.763575690158175e-07,1.2211970800909966e-12,9.763563184606028e-07,-2.2342021566146286e-06,0.0,0.0,0.0,-5.499561666510999e-06,60.0,0.6438093781471252,-0.0,-6.500620761086194e-14,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,4.4620298567110694e-09,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,4.698722744223005e-09,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,3.470489451373736e-09,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,4.698737843256141e-09,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,2.2287737877491054e-08,290.4621276855469,294.1499938964844,291.4869079589844,290.0429992675781,292.8769836425781,293.6494445800781,284.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.7542286552015867e-08,5.942785868441602e-14,4.7542229708597006e-08,-1.0878903111688488e-07,0.0,0.0,0.0,-2.677843440324068e-07,60.0,0.5724833607673645,-0.0,-1.5410819504160214e-16,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,4.4620298567110694e-09,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,4.698722744223005e-09,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,3.470489451373736e-09,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,4.698737843256141e-09,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,2.2287737877491054e-08,290.4621276855469,294.1499938964844,291.4869079589844,290.0429992675781,292.8769836425781,293.6494445800781,284.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.7542286552015867e-08,5.942785868441602e-14,4.7542229708597006e-08,-1.0878903111688488e-07,0.0,0.0,0.0,-2.677843440324068e-07,60.0,0.5724833607673645,-0.0,-1.5410819504160214e-16,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-7.342904756457713e-11,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-7.732416790195984e-11,299.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-5.711183956313981e-11,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-7.732441770214038e-11,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-3.6677644255078684e-10,290.4621276855469,294.1499938964844,291.45001220703125,290.028564453125,292.8769836425781,293.6494445800781,284.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,7.817340108573491e-10,-9.492234489340322e-16,-7.81733067167778e-10,1.7885495307012887e-09,0.0,0.0,0.0,4.394678398966789e-09,60.0,0.5214893817901611,-0.0,-4.173462878688728e-20,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-7.342904756457713e-11,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-7.732416790195984e-11,299.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-5.711183956313981e-11,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-7.732441770214038e-11,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-3.6677644255078684e-10,290.4621276855469,294.1499938964844,291.45001220703125,290.028564453125,292.8769836425781,293.6494445800781,284.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,7.817340108573491e-10,-9.492234489340322e-16,-7.81733067167778e-10,1.7885495307012887e-09,0.0,0.0,0.0,4.394678398966789e-09,60.0,0.5214893817901611,-0.0,-4.173462878688728e-20,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,7.675510400872998e-12,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,8.082665613196038e-12,299.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,5.969878671269191e-12,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,8.082691634048178e-12,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,3.833899864247314e-11,290.4621276855469,294.1499938964844,291.4195251464844,290.013671875,292.8769836425781,293.6494445800781,284.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-8.219504937789779e-11,9.829788236128594e-17,8.219494529448923e-11,-1.8603771301251008e-10,0.0,0.0,0.0,-4.5110937207937235e-10,60.0,0.4799635112285614,-0.0,-4.560109795995244e-22,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,7.675510400872998e-12,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,8.082665613196038e-12,299.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,5.969878671269191e-12,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,8.082691634048178e-12,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,3.833899864247314e-11,290.4621276855469,294.1499938964844,291.4195251464844,290.013671875,292.8769836425781,293.6494445800781,284.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-8.219504937789779e-11,9.829788236128594e-17,8.219494529448923e-11,-1.8603771301251008e-10,0.0,0.0,0.0,-4.5110937207937235e-10,60.0,0.4799635112285614,-0.0,-4.560109795995244e-22,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-2.558503539237813e-13,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-2.6942217987852013e-13,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-1.9899595751597665e-13,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-2.694230472402581e-13,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-1.2779666647838585e-12,290.4621276855469,294.1499938964844,291.3898620605469,289.9969787597656,292.8769836425781,293.6494445800781,284.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5440727038976145e-12,-2.7062224967971146e-18,1.5440754144030457e-12,-1.147011847481283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4433865845203399,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-2.558503539237813e-13,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-2.6942217987852013e-13,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-1.9899595751597665e-13,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-2.694230472402581e-13,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-1.2779666647838585e-12,290.4621276855469,294.1499938964844,291.3898620605469,289.9969787597656,292.8769836425781,293.6494445800781,284.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5440727038976145e-12,-2.7062224967971146e-18,1.5440754144030457e-12,-1.147011847481283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4433865845203399,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,291.3753356933594,289.988037109375,292.8769836425781,293.6494445800781,284.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4884155106337229e-12,-2.0878092427578242e-18,1.4884176790380677e-12,-2.828488528464068e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4264819622039795,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,291.3609924316406,289.97869873046875,292.8769836425781,293.6494445800781,284.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4884155106337229e-12,-2.0878092427578242e-18,1.4884176790380677e-12,-2.828488528464068e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4104400873184204,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-5.117007078475626e-13,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-5.388443597570407e-13,299.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-3.979919150319533e-13,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-5.388460944805162e-13,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-2.555933329567717e-12,290.4621276855469,294.1499938964844,291.3329772949219,289.95904541015625,292.8769836425781,293.6494445800781,284.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.599729897161506e-12,-3.324635544041253e-18,1.5997332581882406e-12,5.344648335015023e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3805428147315979,-0.0,-2.0267154052839512e-24,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-5.117007078475626e-13,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-5.388443597570407e-13,299.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-3.979919150319533e-13,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-5.388460944805162e-13,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-2.555933329567717e-12,290.4621276855469,294.1499938964844,291.3329772949219,289.95904541015625,292.8769836425781,293.6494445800781,284.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.599729897161506e-12,-3.324635544041253e-18,1.5997332581882406e-12,5.344648335015023e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3805428147315979,-0.0,-2.0267154052839512e-24,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,291.3057861328125,289.93817138671875,292.8769836425781,293.6494445800781,284.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,3.8782540547066535e-12,-6.788861952353892e-18,-3.87824711581275e-12,4.163996404626946e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3532724678516388,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,291.3057861328125,289.93817138671875,292.8769836425781,293.6494445800781,284.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,3.8782540547066535e-12,-6.788861952353892e-18,-3.87824711581275e-12,4.163996404626946e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3532724678516388,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,291.27947998046875,289.916259765625,292.8769836425781,293.6494445800781,284.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475419143827734e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.3283812999725342,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,291.27947998046875,289.916259765625,292.8769836425781,293.6494445800781,284.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475419143827734e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.3283812999725342,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,291.2540588378906,289.8935241699219,292.8769836425781,293.6494445800781,284.9609375,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475419143827734e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.3055830597877502,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,291.2540588378906,289.8935241699219,292.8769836425781,293.6494445800781,284.9609375,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475419143827734e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.3055830597877502,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-2.558503539237813e-13,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-2.6942217987852013e-13,299.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-1.9899595751597665e-13,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-2.694230472402581e-13,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-1.2779666647838585e-12,290.4621276855469,294.1499938964844,291.2416687011719,289.88189697265625,292.8769836425781,293.6494445800781,284.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5440727038976145e-12,-2.7062222900019615e-18,1.5440754144030457e-12,-1.147011847481283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2949355542659759,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-2.558503539237813e-13,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-2.6942217987852013e-13,299.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-1.9899595751597665e-13,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-2.694230472402581e-13,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-1.2779666647838585e-12,290.4621276855469,294.1499938964844,291.2295227050781,289.8701171875,292.8769836425781,293.6494445800781,284.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5440727038976145e-12,-2.7062222900019615e-18,1.5440754144030457e-12,-1.147011847481283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2847229540348053,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,291.2059020996094,289.8462219238281,292.8769836425781,293.6494445800781,284.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4884155106337229e-12,-2.0878092427578242e-18,1.4884176790380677e-12,-2.828488528464068e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2654381096363067,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,291.2059020996094,289.8462219238281,292.8769836425781,293.6494445800781,284.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4884155106337229e-12,-2.0878092427578242e-18,1.4884176790380677e-12,-2.828488528464068e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2654381096363067,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,291.1831970214844,289.822021484375,292.8769836425781,293.6494445800781,284.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4884155106337229e-12,-2.087809449552977e-18,1.4884176790380677e-12,-2.828488528464068e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2476630061864853,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,291.1831970214844,289.822021484375,292.8769836425781,293.6494445800781,284.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4884155106337229e-12,-2.087809449552977e-18,1.4884176790380677e-12,-2.828488528464068e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2476630061864853,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,291.16143798828125,289.7977294921875,292.8769836425781,293.6494445800781,284.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.1291292807289424e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.23125059902668,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,291.16143798828125,289.7977294921875,292.8769836425781,293.6494445800781,284.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.1291292807289424e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.23125059902668,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-2.558503539237813e-13,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-2.6942217987852013e-13,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-1.9899595751597665e-13,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-2.694230472402581e-13,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-1.2779666647838585e-12,290.4621276855469,294.1499938964844,291.1406555175781,289.7734680175781,292.8769836425781,293.6494445800781,284.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5440727038976145e-12,-2.706222703592268e-18,1.5440754144030457e-12,-1.147011847481283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2160730361938476,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-2.558503539237813e-13,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-2.6942217987852013e-13,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-1.9899595751597665e-13,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-2.694230472402581e-13,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-1.2779666647838585e-12,290.4621276855469,294.1499938964844,291.1406555175781,289.7734680175781,292.8769836425781,293.6494445800781,284.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5440727038976145e-12,-2.706222703592268e-18,1.5440754144030457e-12,-1.147011847481283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2160730361938476,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,291.1306457519531,289.76141357421875,292.8769836425781,293.6494445800781,284.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4884155106337229e-12,-2.087809449552977e-18,1.4884176790380677e-12,-2.828488528464068e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2089573591947555,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,291.120849609375,289.7494506835937,292.8769836425781,293.6494445800781,284.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129128867138635e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.2021216452121734,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-2.558503539237813e-13,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-2.6942217987852013e-13,299.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-1.9899595751597665e-13,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-2.694230472402581e-13,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-1.2779666647838585e-12,290.4621276855469,294.1499938964844,291.10205078125,289.725830078125,292.8769836425781,293.6494445800781,284.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5440727038976145e-12,-2.7062222900019615e-18,1.5440754144030457e-12,-1.147011847481283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1890732795000076,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-2.558503539237813e-13,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-2.6942217987852013e-13,299.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-1.9899595751597665e-13,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-2.694230472402581e-13,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-1.2779666647838585e-12,290.4621276855469,294.1499938964844,291.10205078125,289.725830078125,292.8769836425781,293.6494445800781,284.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5440727038976145e-12,-2.7062222900019615e-18,1.5440754144030457e-12,-1.147011847481283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1890732795000076,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-5.117007078475626e-13,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-5.388443597570407e-13,299.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-3.979919150319533e-13,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-5.388460944805162e-13,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-2.555933329567717e-12,290.4621276855469,294.1499938964844,291.0842590332031,289.7027893066406,292.8769836425781,293.6494445800781,284.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.310893222253531e-12,-1.2833150924798282e-18,4.310894523296138e-12,-2.121039238342504e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1769748479127884,-0.0,-2.0267154052839512e-24,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
