time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142200,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-5.117007078475626e-13,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-5.388443597570407e-13,299.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-3.979919150319533e-13,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-5.388460944805162e-13,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-2.555933329567717e-12,290.4621276855469,294.1499938964844,291.0842590332031,289.7027893066406,292.8769836425781,293.6494445800781,284.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.310893222253531e-12,-1.2833150924798282e-18,4.310894523296138e-12,-2.121039238342504e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1769748479127884,-0.0,-2.0267154052839512e-24,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-2.558503539237813e-13,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-2.6942217987852013e-13,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-1.9899595751597665e-13,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-2.694230472402581e-13,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-1.2779666647838585e-12,290.4621276855469,294.1499938964844,291.0675048828125,289.6805419921875,292.8769836425781,293.6494445800781,284.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5440727038976145e-12,-2.7062220832068084e-18,1.5440754144030457e-12,-1.147011847481283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1658192127943039,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-2.558503539237813e-13,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-2.6942217987852013e-13,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-1.9899595751597665e-13,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-2.694230472402581e-13,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-1.2779666647838585e-12,290.4621276855469,294.1499938964844,291.0675048828125,289.6805419921875,292.8769836425781,293.6494445800781,284.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5440727038976145e-12,-2.7062220832068084e-18,1.5440754144030457e-12,-1.147011847481283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1658192127943039,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-2.558503539237813e-13,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-2.6942217987852013e-13,299.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-1.9899595751597665e-13,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-2.694230472402581e-13,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-1.2779666647838585e-12,290.4621276855469,294.1499938964844,291.0517578125,289.6592102050781,292.8769836425781,293.6494445800781,284.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5440727038976145e-12,-2.7062220832068084e-18,1.5440754144030457e-12,-1.147011847481283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.155535951256752,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-2.558503539237813e-13,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-2.6942217987852013e-13,299.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-1.9899595751597665e-13,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-2.694230472402581e-13,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-1.2779666647838585e-12,290.4621276855469,294.1499938964844,291.0517578125,289.6592102050781,292.8769836425781,293.6494445800781,284.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5440727038976145e-12,-2.7062220832068084e-18,1.5440754144030457e-12,-1.147011847481283e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.155535951256752,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,291.0443115234375,289.6489562988281,292.8769836425781,293.6494445800781,284.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475419143827734e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.1507904231548309,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,291.037109375,289.6390075683594,292.8769836425781,293.6494445800781,284.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.74754232797308e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.1462193429470062,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,291.0235290527344,289.6200866699219,292.8769836425781,293.6494445800781,284.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.1291292807289424e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.1374049335718155,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,291.0235290527344,289.6200866699219,292.8769836425781,293.6494445800781,284.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.1291292807289424e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.1374049335718155,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,291.01104736328125,289.6026611328125,292.8769836425781,293.6494445800781,284.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747542741563386e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.12920643389225,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,291.01104736328125,289.6026611328125,292.8769836425781,293.6494445800781,284.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747542741563386e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.12920643389225,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.9996643066406,289.5868530273437,292.8769836425781,293.6494445800781,284.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129129694319248e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.1215210929512977,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.9996643066406,289.5868530273437,292.8769836425781,293.6494445800781,284.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129129694319248e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.1215210929512977,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.9894104003906,289.5729064941406,292.8769836425781,293.6494445800781,284.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129129694319248e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.1142794713377952,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.9894104003906,289.5729064941406,292.8769836425781,293.6494445800781,284.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129129694319248e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.1142794713377952,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.9847106933594,289.566650390625,292.8769836425781,293.6494445800781,284.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,3.8782540547066535e-12,-6.788863606715118e-18,-3.87824711581275e-12,4.163996404626946e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1108784303069114,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.9803161621094,289.5609130859375,292.8769836425781,293.6494445800781,284.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747543155153692e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.1075594425201416,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.9723815917969,289.5511169433594,292.8769836425781,293.6494445800781,284.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747543568743999e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.1010782048106193,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.9723815917969,289.5511169433594,292.8769836425781,293.6494445800781,284.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747543568743999e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.1010782048106193,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.9656066894531,289.5436706542969,292.8769836425781,293.6494445800781,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,3.8782540547066535e-12,-6.788863606715118e-18,-3.87824711581275e-12,4.163996404626946e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0950076878070831,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.9656066894531,289.5436706542969,292.8769836425781,293.6494445800781,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,3.8782540547066535e-12,-6.788863606715118e-18,-3.87824711581275e-12,4.163996404626946e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0950076878070831,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.96002197265625,289.5387268066406,292.8769836425781,293.6494445800781,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475439823343056e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.089339330792427,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.96002197265625,289.5387268066406,292.8769836425781,293.6494445800781,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475439823343056e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.089339330792427,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.9556579589844,289.5364990234375,292.8769836425781,293.6494445800781,284.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747544395924611e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0839568376541137,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.9556579589844,289.5364990234375,292.8769836425781,293.6494445800781,284.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747544395924611e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0839568376541137,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.9539489746094,289.5364685058594,292.8769836425781,293.6494445800781,284.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747544809514917e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0814262256026268,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.9525146484375,289.53717041015625,292.8769836425781,293.6494445800781,284.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747544809514917e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0789605230093002,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.9506225585937,289.5408630371094,292.8769836425781,293.6494445800781,284.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129131762270779e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0741689279675483,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.9506225585937,289.5408630371094,292.8769836425781,293.6494445800781,284.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129131762270779e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0741689279675483,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.5477905273437,292.8769836425781,293.6494445800781,284.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.1291321758610856e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0696926936507225,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.5477905273437,292.8769836425781,293.6494445800781,284.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.1291321758610856e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0696926936507225,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.55670166015625,292.8769836425781,293.6494445800781,284.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.1291321758610856e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0655003637075424,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.55670166015625,292.8769836425781,293.6494445800781,284.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.1291321758610856e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0655003637075424,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.566162109375,292.8769836425781,293.6494445800781,284.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129131762270779e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0616645701229572,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.566162109375,292.8769836425781,293.6494445800781,284.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129131762270779e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0616645701229572,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.5710754394531,292.8769836425781,293.6494445800781,284.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.74754563669553e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0598996393382549,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.5761108398437,292.8769836425781,293.6494445800781,284.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.199579052566183e-12,-4.6493211442797315e-20,4.199579052566183e-12,-5.483992600308074e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0581733919680118,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.5865478515625,292.8769836425781,293.6494445800781,284.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475452231052244e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0548268556594848,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.5865478515625,292.8769836425781,293.6494445800781,284.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475452231052244e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0548268556594848,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.597412109375,292.8769836425781,293.6494445800781,284.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475452231052244e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0517000667750835,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
