time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144600,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.597412109375,292.8769836425781,293.6494445800781,284.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475452231052244e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0517000667750835,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.6086730957031,292.8769836425781,293.6494445800781,284.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475452231052244e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0487735345959663,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.6086730957031,292.8769836425781,293.6494445800781,284.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475452231052244e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0487735345959663,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.6202392578125,292.8769836425781,293.6494445800781,284.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475452231052244e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0460273288190364,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.6202392578125,292.8769836425781,293.6494445800781,284.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475452231052244e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0460273288190364,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-2.558503539237813e-13,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-2.6942217987852013e-13,299.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-1.9899595751597665e-13,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-2.694230472402581e-13,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.6261291503906,292.8769836425781,293.6494445800781,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,1.1114334279305194e-12,-5.365958683939668e-18,-1.111428006919657e-12,3.189968905345509e-12,0.0,0.0,0.0,0.0,60.0,0.0447375550866127,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.6321105957031,292.8769836425781,293.6494445800781,284.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,3.8782540547066535e-12,-6.788864847486036e-18,-3.87824711581275e-12,4.163996404626946e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.043486189097166,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.6441955566406,292.8769836425781,293.6494445800781,284.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129132589451392e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0410980507731437,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.6441955566406,292.8769836425781,293.6494445800781,284.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129132589451392e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0410980507731437,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.6565246582031,292.8769836425781,293.6494445800781,284.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129132589451392e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.038813043385744,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.6565246582031,292.8769836425781,293.6494445800781,284.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129132589451392e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.038813043385744,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.66900634765625,292.8769836425781,293.6494445800781,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,3.822596753022545e-12,-7.40727830832048e-18,-3.822589380447772e-12,5.845472977189514e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0366775505244731,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.66900634765625,292.8769836425781,293.6494445800781,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,3.822596753022545e-12,-7.40727830832048e-18,-3.822589380447772e-12,5.845472977189514e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0366775505244731,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.6815795898437,292.8769836425781,293.6494445800781,284.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,3.8782540547066535e-12,-6.788864020305425e-18,-3.87824711581275e-12,4.163996404626946e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0346885807812213,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.6815795898437,292.8769836425781,293.6494445800781,284.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,3.8782540547066535e-12,-6.788864020305425e-18,-3.87824711581275e-12,4.163996404626946e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0346885807812213,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.6878967285156,292.8769836425781,293.6494445800781,284.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747544809514917e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0337729305028915,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.6942443847656,292.8769836425781,293.6494445800781,284.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475452231052244e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0328761041164398,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.7069091796875,292.8769836425781,293.6494445800781,284.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475452231052244e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0311512034386396,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.7069091796875,292.8769836425781,293.6494445800781,284.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475452231052244e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0311512034386396,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.7195739746094,292.8769836425781,293.6494445800781,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.74754563669553e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0294515639543533,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.7195739746094,292.8769836425781,293.6494445800781,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.74754563669553e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0294515639543533,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.732177734375,292.8769836425781,293.6494445800781,284.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129132589451392e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0280348043888807,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.732177734375,292.8769836425781,293.6494445800781,284.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129132589451392e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0280348043888807,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.7446594238281,292.8769836425781,293.6494445800781,284.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.74754563669553e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0266619361937046,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.7446594238281,292.8769836425781,293.6494445800781,284.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.74754563669553e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0266619361937046,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.7508544921875,292.8769836425781,293.6494445800781,284.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546463876143e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0259544216096401,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.75701904296875,292.8769836425781,293.6494445800781,284.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129133416632005e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0252566244453191,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-2.558503539237813e-13,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-2.6942217987852013e-13,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-1.9899595751597665e-13,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-2.694230472402581e-13,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.7691650390625,292.8769836425781,293.6494445800781,284.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1114334279305194e-12,-5.365959511120281e-18,-1.111428006919657e-12,3.189968905345509e-12,0.0,0.0,0.0,0.0,60.0,0.0238840524107217,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,-2.558503539237813e-13,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,-2.6942217987852013e-13,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,-1.9899595751597665e-13,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,-2.694230472402581e-13,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,-1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.7691650390625,292.8769836425781,293.6494445800781,284.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1114334279305194e-12,-5.365959511120281e-18,-1.111428006919657e-12,3.189968905345509e-12,0.0,0.0,0.0,0.0,60.0,0.0238840524107217,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.78106689453125,292.8769836425781,293.6494445800781,285.0,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546050285836e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0225816834717988,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.78106689453125,292.8769836425781,293.6494445800781,285.0,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546050285836e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0225816834717988,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.792724609375,292.8769836425781,293.6494445800781,285.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546050285836e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0213289968669414,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.792724609375,292.8769836425781,293.6494445800781,285.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546050285836e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0213289968669414,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.8040466308594,292.8769836425781,293.6494445800781,285.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546050285836e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0201383307576179,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.8040466308594,292.8769836425781,293.6494445800781,285.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546050285836e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0201383307576179,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.8095703125,292.8769836425781,293.6494445800781,285.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546463876143e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.019572639837861,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.8149719238281,292.8769836425781,293.6494445800781,285.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475468774664495e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0190203972160816,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.8255310058594,292.8769836425781,293.6494445800781,285.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129133416632005e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0179442968219518,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.8255310058594,292.8769836425781,293.6494445800781,285.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129133416632005e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0179442968219518,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.8356018066406,292.8769836425781,293.6494445800781,285.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129133416632005e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0169266257435083,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.8356018066406,292.8769836425781,293.6494445800781,285.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129133416632005e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0169266257435083,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
