time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147060,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.84521484375,292.8769836425781,293.6494445800781,285.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546050285836e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0159650184214115,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.84521484375,292.8769836425781,293.6494445800781,285.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546050285836e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0159650184214115,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.854248046875,292.8769836425781,293.6494445800781,285.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546050285836e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0150563763454556,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.854248046875,292.8769836425781,293.6494445800781,285.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546050285836e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0150563763454556,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.85858154296875,292.8769836425781,293.6494445800781,285.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546463876143e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0146261528134346,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.8627319335937,292.8769836425781,293.6494445800781,285.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546463876143e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0142065808176994,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.8705749511719,292.8769836425781,293.6494445800781,285.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129133003041698e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0133901592344045,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.8705749511719,292.8769836425781,293.6494445800781,285.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129133003041698e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0133901592344045,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.87774658203125,292.8769836425781,293.6494445800781,285.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129133003041698e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0126182856038212,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.87774658203125,292.8769836425781,293.6494445800781,285.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129133003041698e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0126182856038212,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.8829650878906,292.8769836425781,293.6494445800781,285.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546050285836e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0118748480454087,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.8829650878906,292.8769836425781,293.6494445800781,285.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546050285836e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0118748480454087,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.88507080078125,292.8769836425781,293.6494445800781,285.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546463876143e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0111616244539618,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.88507080078125,292.8769836425781,293.6494445800781,285.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546463876143e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0111616244539618,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.8850402832031,292.8769836425781,293.6494445800781,285.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546463876143e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0108265820890665,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.8843078613281,292.8769836425781,293.6494445800781,285.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546463876143e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0105005055665969,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.8808288574219,292.8769836425781,293.6494445800781,285.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,3.8782540547066535e-12,-6.7888665018472614e-18,-3.87824711581275e-12,4.163996404626946e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0098680518567562,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.8808288574219,292.8769836425781,293.6494445800781,285.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,3.8782540547066535e-12,-6.7888665018472614e-18,-3.87824711581275e-12,4.163996404626946e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0098680518567562,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.8778076171875,292.8769836425781,293.6494445800781,285.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546463876143e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0095528354868292,-0.0,-1.0773976253306147e-34,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.8749084472656,292.8769836425781,293.6494445800781,285.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546463876143e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0093051977455616,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.8667297363281,292.8769836425781,293.6494445800781,285.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129133416632005e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0087415240705013,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.8667297363281,292.8769836425781,293.6494445800781,285.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129133416632005e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0087415240705013,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.85650634765625,292.8769836425781,293.6494445800781,285.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546463876143e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0082157012075185,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.85650634765625,292.8769836425781,293.6494445800781,285.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546463876143e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0082157012075185,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.8507080078125,292.8769836425781,293.6494445800781,285.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475468774664495e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0079702911898493,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.844482421875,292.8769836425781,293.6494445800781,285.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475468774664495e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0077319308184087,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.830810546875,292.8769836425781,293.6494445800781,285.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475468774664495e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0072705033235251,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.830810546875,292.8769836425781,293.6494445800781,285.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475468774664495e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0072705033235251,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.81573486328125,292.8769836425781,293.6494445800781,285.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546463876143e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.006840833928436,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.81573486328125,292.8769836425781,293.6494445800781,285.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546463876143e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.006840833928436,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.7994689941406,292.8769836425781,293.6494445800781,285.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546463876143e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0064390758052468,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.7994689941406,292.8769836425781,293.6494445800781,285.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546463876143e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0064390758052468,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.7822265625,292.8769836425781,293.6494445800781,285.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546463876143e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0060631930828094,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.7822265625,292.8769836425781,293.6494445800781,285.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546463876143e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0060631930828094,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.7732849121094,292.8769836425781,293.6494445800781,285.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747546463876143e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0058870445936918,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.7641906738281,292.8769836425781,293.6494445800781,285.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,3.8782540547066535e-12,-6.7888665018472614e-18,-3.87824711581275e-12,4.163996404626946e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0057162782177329,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.74560546875,292.8769836425781,293.6494445800781,285.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475468774664495e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0054261456243693,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.74560546875,292.8769836425781,293.6494445800781,285.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475468774664495e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0054261456243693,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.7335205078125,292.8769836425781,293.6494445800781,285.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129134243812617e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0052217380143702,-0.0,-5.066713571423882e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.7266845703125,292.8769836425781,293.6494445800781,285.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129134243812617e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.00510676484555,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.7076110839844,292.8769836425781,293.6494445800781,285.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747548118237368e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0048161586746573,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
