time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149520,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.7076110839844,292.8769836425781,293.6494445800781,285.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.747548118237368e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0048161586746573,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.6886291503906,292.8769836425781,293.6494445800781,285.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475485318276746e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0045568174682557,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.6886291503906,292.8769836425781,293.6494445800781,285.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475485318276746e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0045568174682557,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.6792297363281,292.8769836425781,293.6494445800781,285.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.74754894541798e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0044355439022183,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.6699523925781,292.8769836425781,293.6494445800781,285.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.74754894541798e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0043176035396754,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.6517639160156,292.8769836425781,293.6494445800781,285.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.74754894541798e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0040758806280791,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.6517639160156,292.8769836425781,293.6494445800781,285.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.74754894541798e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0040758806280791,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.63433837890625,292.8769836425781,293.6494445800781,285.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.74754894541798e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0038405335508286,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.63433837890625,292.8769836425781,293.6494445800781,285.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.74754894541798e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0038405335508286,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.6178283691406,292.8769836425781,293.6494445800781,285.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475493590082864e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0036167812068015,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.6178283691406,292.8769836425781,293.6494445800781,285.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475493590082864e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0036167812068015,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.6025085449219,292.8769836425781,293.6494445800781,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.74754894541798e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.003404869697988,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.6025085449219,292.8769836425781,293.6494445800781,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.74754894541798e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.003404869697988,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.5953369140625,292.8769836425781,293.6494445800781,285.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129136311764148e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.003304312704131,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,5.117007078475626e-13,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,5.388443597570407e-13,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,3.979919150319533e-13,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,5.388460944805162e-13,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,2.555933329567717e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.58856201171875,292.8769836425781,293.6494445800781,285.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,3.9339109227098926e-12,-6.1704567633255736e-18,-3.933904851177728e-12,2.482519615223944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.00321950414218,-0.0,-2.0267154052839512e-24,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.5762023925781,292.8769836425781,293.6494445800781,285.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129136725354455e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0030613075941801,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.5762023925781,292.8769836425781,293.6494445800781,285.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129136725354455e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0030613075941801,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.56842041015625,292.8769836425781,293.6494445800781,285.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129135898173842e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0029408941045403,-0.0,-5.066657858122451e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.5656433105469,292.8769836425781,293.6494445800781,285.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129135898173842e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0028940699994564,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.5571594238281,292.8769836425781,293.6494445800781,285.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.74754894541798e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0027032080106437,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.5571594238281,292.8769836425781,293.6494445800781,285.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.74754894541798e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0027032080106437,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.5509033203125,292.8769836425781,293.6494445800781,285.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129135484583537e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0025311636272817,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.5509033203125,292.8769836425781,293.6494445800781,285.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.129135484583537e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0025311636272817,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,2.558503539237813e-13,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,2.6942217987852013e-13,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,1.9899595751597665e-13,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,2.694230472402581e-13,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,1.2779666647838585e-12,290.4621276855469,294.1499938964844,290.95001220703125,289.5486755371094,292.8769836425781,293.6494445800781,285.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,1.2227478144583026e-12,-4.1291350709932295e-18,-1.2227436944900472e-12,-1.729843753048993e-13,0.0,0.0,0.0,0.0,60.0,0.0024647554382681,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.547119140625,292.8769836425781,293.6494445800781,285.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475485318276746e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0023981167469173,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.5459899902344,292.8769836425781,293.6494445800781,285.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475485318276746e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0022411998361349,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,0.0,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0,290.4621276855469,294.1499938964844,290.95001220703125,289.5459899902344,292.8769836425781,293.6494445800781,285.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.167090621194411e-12,-4.7475485318276746e-18,-1.167085850704852e-12,1.508492224362723e-12,0.0,0.0,0.0,0.0,60.0,0.0022411998361349,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,1.1393015419969288e-09,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,1.199736976431609e-09,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,8.86129003507818e-10,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,1.199740862212195e-09,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,5.690785620515726e-09,290.4621276855469,294.1499938964844,290.95001220703125,289.5477905273437,292.8769836425781,293.6494445800781,285.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2137090443786748e-08,1.5144942320643312e-14,1.2137075344753612e-08,-2.7773610966619344e-08,0.0,0.0,0.0,-6.83503458276391e-08,60.0,0.0020715955179184,-0.0,-1.0047040772006868e-17,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,1.1393015419969288e-09,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,1.199736976431609e-09,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,8.86129003507818e-10,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,1.199740862212195e-09,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,5.690785620515726e-09,290.4621276855469,294.1499938964844,290.95001220703125,289.5477905273437,292.8769836425781,293.6494445800781,285.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2137090443786748e-08,1.5144942320643312e-14,1.2137075344753612e-08,-2.7773610966619344e-08,0.0,0.0,0.0,-6.83503458276391e-08,60.0,0.0020715955179184,-0.0,-1.0047040772006868e-17,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,5.481260956230472e-08,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,5.7720200175026575e-08,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,4.26322976920801e-08,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291259765625,0.0,0.0,5.772038846885154e-08,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,2.737877480285533e-07,290.4608764648437,294.1499938964844,290.9432067871094,289.54803466796875,292.87774658203125,293.649169921875,285.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.840881271979015e-07,7.305287017672638e-13,5.840873882334563e-07,-1.336495188297704e-06,0.0,0.0,0.0,-3.2899988582357764e-06,60.0,-0.0058129741810262,-0.0,-2.325528787280092e-14,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,5.481260956230472e-08,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,5.7720200175026575e-08,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,4.26322976920801e-08,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291259765625,0.0,0.0,5.772038846885154e-08,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,2.737877480285533e-07,290.4608764648437,294.1499938964844,290.9432067871094,289.54803466796875,292.87774658203125,293.649169921875,285.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.840881271979015e-07,7.305287017672638e-13,5.840873882334563e-07,-1.336495188297704e-06,0.0,0.0,0.0,-3.2899988582357764e-06,60.0,-0.0058129741810262,-0.0,-2.325528787280092e-14,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,1.3229100659373216e-07,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,1.393085113932102e-07,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,1.028936438274286e-07,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291259765625,0.0,0.0,1.393089661405611e-07,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,6.60790533402178e-07,290.4608764648437,294.1499938964844,290.92340087890625,289.5423889160156,292.87774658203125,293.649169921875,285.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101789247433771e-06,1.7636199575385425e-12,1.410177219440811e-06,-3.2264219953503925e-06,0.0,0.0,0.0,-7.94303196016699e-06,60.0,0.0040959729813039,-0.0,-1.3546321453884044e-13,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,1.3229100659373216e-07,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,1.393085113932102e-07,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,1.028936438274286e-07,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291259765625,0.0,0.0,1.393089661405611e-07,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,6.60790533402178e-07,290.4608764648437,294.1499938964844,290.92340087890625,289.5423889160156,292.87774658203125,293.649169921875,285.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4101789247433771e-06,1.7636199575385425e-12,1.410177219440811e-06,-3.2264219953503925e-06,0.0,0.0,0.0,-7.94303196016699e-06,60.0,0.0040959729813039,-0.0,-1.3546321453884044e-13,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,4.442946135441162e-07,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,4.678626623899618e-07,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,3.4556464356683136e-07,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291259765625,0.0,0.0,4.678641687405616e-07,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,2.219241423517815e-06,290.4608764648437,294.1499938964844,290.9089050292969,289.5374755859375,292.8777160644531,293.649169921875,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.735667516797548e-06,5.922695493765229e-12,4.735661605081987e-06,-1.0835225111804904e-05,0.0,0.0,0.0,-2.667440276127309e-05,60.0,0.0215804353356361,-0.0,-1.5279278493471329e-12,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,6.286211942096998e-07,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,6.61967078485759e-07,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,4.889306524091808e-07,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291259765625,0.0,0.0,6.619691816922568e-07,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,3.13994883072155e-06,290.4608764648437,294.1499938964844,290.8914794921875,289.5311889648437,292.8777160644531,293.649169921875,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.70732060825685e-06,8.386810343430362e-12,6.707311968057184e-06,-1.5341829566750675e-05,0.0,0.0,0.0,-3.777898382395506e-05,60.0,0.0331260450184345,-0.0,-3.058713872461372e-12,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74871826171875,0.0,0.0,1.848823671934952e-06,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,1.946896418303368e-06,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,1.4379829735844396e-06,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72918701171875,0.0,0.0,1.94690278476628e-06,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,9.23483275983017e-06,290.4609069824219,294.1499938964844,290.848388671875,289.5147705078125,292.8774108886719,293.64923095703125,285.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.969878576346673e-05,2.4638324366832443e-11,1.969876029761508e-05,-4.507583435042761e-05,0.0,0.0,0.0,-0.0001109576696762,60.0,0.098651148378849,-0.0,-2.645767979703173e-11,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74871826171875,0.0,0.0,1.848823671934952e-06,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,1.946896418303368e-06,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,1.4379829735844396e-06,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72918701171875,0.0,0.0,1.94690278476628e-06,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,9.23483275983017e-06,290.4609069824219,294.1499938964844,290.848388671875,289.5147705078125,292.8774108886719,293.64923095703125,285.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.969878576346673e-05,2.4638324366832443e-11,1.969876029761508e-05,-4.507583435042761e-05,0.0,0.0,0.0,-0.0001109576696762,60.0,0.098651148378849,-0.0,-2.645767979703173e-11,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,3.2302161798725137e-06,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,3.401566345928586e-06,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333740234375,0.0,0.0,2.512406126697897e-06,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292785644531,0.0,0.0,3.401577259865008e-06,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,1.6134856196003966e-05,290.4609680175781,294.1499938964844,290.80645751953125,289.49810791015625,292.876953125,293.6492614746094,285.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4417269489495084e-05,4.3047513470506615e-11,3.44172258337494e-05,-7.875543087720871e-05,0.0,0.0,0.0,-0.0001938627392519,60.0,0.1768991500139236,-0.0,-8.076514457222572e-11,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,3.786740307987202e-06,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620483398437,0.0,0.0,3.987611762568122e-06,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,2.945261030617985e-06,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,3.9876249502412975e-06,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,1.891468309622724e-05,290.4609680175781,294.1499938964844,290.79498291015625,289.49346923828125,292.87664794921875,293.6492614746094,285.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.034695666632615e-05,5.046408083075882e-11,4.034690573462285e-05,-9.232402953784911e-05,0.0,0.0,0.0,-0.000227262979024,60.0,0.2097551077604293,-0.0,-1.1099203500730676e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7490539550781,0.0,0.0,6.481719537987374e-06,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,6.8255490077717695e-06,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,5.041369149694219e-06,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295227050781,0.0,0.0,6.825570835644612e-06,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,3.237604323658161e-05,290.4610290527344,294.1499938964844,290.7322082519531,289.46759033203125,292.8751525878906,293.6491394042969,285.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.9061505200807e-05,8.637886933504646e-11,6.906141788931563e-05,-0.0001580301031935,0.0,0.0,0.0,-0.0003890038642566,60.0,0.3643811047077179,-0.0,-3.2519303916345166e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
