time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151920,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7490539550781,0.0,0.0,6.481719537987374e-06,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,6.8255490077717695e-06,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,5.041369149694219e-06,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295227050781,0.0,0.0,6.825570835644612e-06,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,3.237604323658161e-05,290.4610290527344,294.1499938964844,290.7322082519531,289.46759033203125,292.8751525878906,293.6491394042969,285.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.9061505200807e-05,8.637886933504646e-11,6.906141788931563e-05,-0.0001580301031935,0.0,0.0,0.0,-0.0003890038642566,60.0,0.3643811047077179,-0.0,-3.2519303916345166e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,1.0020336048910394e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,1.0551875675446354e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,7.79364381742198e-06,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,1.055190932675032e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67822265625,0.0,0.0,5.005135608371347e-05,290.4607238769531,294.1499938964844,290.6609191894531,289.4374694824219,292.8722839355469,293.6480407714844,285.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001067650300683,1.3353658456782824e-10,0.0001067648991011,-0.0002443051198497,0.0,0.0,0.0,-0.000601377163548,60.0,0.5734798312187195,-0.0,-7.77186759393089e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,1.0020336048910394e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,1.0551875675446354e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,7.79364381742198e-06,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,1.055190932675032e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67822265625,0.0,0.0,5.005135608371347e-05,290.4607238769531,294.1499938964844,290.6609191894531,289.4374694824219,292.8722839355469,293.6480407714844,285.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001067650300683,1.3353658456782824e-10,0.0001067648991011,-0.0002443051198497,0.0,0.0,0.0,-0.000601377163548,60.0,0.5734798312187195,-0.0,-7.77186759393089e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,1.128559324570233e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,1.1884249943250325e-05,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,8.777738912613131e-06,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,1.18842881420278e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,5.637128560920246e-05,290.4606628417969,294.1499938964844,290.62237548828125,289.4208984375,292.8709716796875,293.6477355957031,285.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001202464336529,1.5039840206565458e-10,0.0001202462808578,-0.0002751537540461,0.0,0.0,0.0,-0.0006773140048608,60.0,0.6673228740692139,-0.0,-9.85847181667054e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496643066406,0.0,0.0,1.4716042642248794e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629638671875,0.0,0.0,1.5496671039727516e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,1.1445882591942793e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,1.5496720152441412e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785583496094,0.0,0.0,7.35063076717779e-05,290.4598083496094,294.1499938964844,290.58203125,289.4034118652344,292.86724853515625,293.6452941894531,285.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000156802139827,1.9611934298779943e-10,0.0001568019506521,-0.0003587992105167,0.0,0.0,0.0,-0.000883221393451,60.0,0.8551707863807678,-0.0,-1.676265681815891e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,2.200745802838356e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636962890625,0.0,0.0,2.3174865418695845e-05,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,1.711701952444855e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.730712890625,0.0,0.0,2.317493999726139e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67926025390625,0.0,0.0,0.0001099267610698,290.4598083496094,294.1499938964844,290.4964599609375,289.36578369140625,292.8614196777344,293.6423034667969,285.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002344849781366,2.9328284245622166e-10,0.0002344846870983,-0.0005365609540604,0.0,0.0,0.0,-0.0013207881711423,60.0,1.1727763414382937,-0.0,-3.748871435504952e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,2.200745802838356e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636962890625,0.0,0.0,2.3174865418695845e-05,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,1.711701952444855e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.730712890625,0.0,0.0,2.317493999726139e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67926025390625,0.0,0.0,0.0001099267610698,290.4598083496094,294.1499938964844,290.4964599609375,289.36578369140625,292.8614196777344,293.6423034667969,285.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002344849781366,2.9328284245622166e-10,0.0002344846870983,-0.0005365609540604,0.0,0.0,0.0,-0.0013207881711423,60.0,1.1727763414382937,-0.0,-3.748871435504952e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,3.600227864808403e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590576171875,0.0,0.0,3.791205381276086e-05,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,2.8001944883726537e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,3.79121775040403e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0001798306038836,290.4479064941406,294.1499938964844,290.40509033203125,289.32489013671875,292.84295654296875,293.618896484375,285.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004211382765788,5.173864670027224e-10,0.0004211377527099,-0.0009390798513777,0.0,0.0,0.0,-0.0023664203472435,60.0,2.083897590637207,-0.0,-1.0032766617484869e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,3.600227864808403e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590576171875,0.0,0.0,3.791205381276086e-05,299.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,2.8001944883726537e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,3.79121775040403e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745300292969,0.0,0.0,0.0001798306038836,290.4479064941406,294.1499938964844,290.40509033203125,289.32489013671875,292.84295654296875,293.618896484375,285.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004211382765788,5.173864670027224e-10,0.0004211377527099,-0.0009390798513777,0.0,0.0,0.0,-0.0023664203472435,60.0,2.083897590637207,-0.0,-1.0032766617484869e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,1.773112489900086e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,1.867169157776516e-05,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,1.379096011078218e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,1.867174978542608e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,8.856662316247821e-05,290.44610595703125,294.1499938964844,290.308837890625,289.2810974121094,292.7912902832031,293.5440979003906,285.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008837259374558,9.32207200321499e-10,0.0008837250061333,-0.0015670619904994,0.0,0.0,0.0,-0.0048716459423303,60.0,2.90621304512024,-0.0,-2.433511170352176e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,1.773112489900086e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,1.867169157776516e-05,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,1.379096011078218e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,1.867174978542608e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6696472167969,0.0,0.0,8.856662316247821e-05,290.44610595703125,294.1499938964844,290.308837890625,289.2810974121094,292.7912902832031,293.5440979003906,285.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008837259374558,9.32207200321499e-10,0.0008837250061333,-0.0015670619904994,0.0,0.0,0.0,-0.0048716459423303,60.0,2.90621304512024,-0.0,-2.433511170352176e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.051476081367582e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.531622345093638e-05,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26953125,0.0,0.0,7.040077616693452e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.531650721328332e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0004521207010839,291.0711669921875,294.1499938964844,290.2085876464844,289.2347412109375,291.5572814941406,292.96807861328125,285.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,0.000194325679331,5.441295192198933e-10,-0.0001943262323038,-0.001624850090593,0.0,0.0,0.0,0.0006919980514794,60.0,29.947547912597656,-0.0,-6.341606706428139e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.051476081367582e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.531622345093638e-05,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26953125,0.0,0.0,7.040077616693452e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.531650721328332e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0004521207010839,291.0711669921875,294.1499938964844,290.2085876464844,289.2347412109375,291.5572814941406,292.96807861328125,285.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,0.000194325679331,5.441295192198933e-10,-0.0001943262323038,-0.001624850090593,0.0,0.0,0.0,0.0006919980514794,60.0,29.947547912597656,-0.0,-6.341606706428139e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.032291563926265e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,9.511420648777856e-05,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24822998046875,0.0,0.0,7.025156082818285e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.511448297416793e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,0.0004511625156737,291.0420837402344,294.1499938964844,290.1572570800781,289.2107238769531,291.5300598144531,292.9390869140625,285.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005365017568692,1.03916575344698e-09,0.0005365007091313,-0.0021954791154712,0.0,0.0,0.0,-0.0032055927440524,60.0,16.717098236083984,-0.0,-6.314754585901028e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.018067066790536e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,9.496441634837538e-05,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,7.014092261670157e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.496469283476472e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,0.0004504520911723,291.01055908203125,294.1499938964844,290.10528564453125,289.18621826171875,291.5156555175781,292.9034729003906,285.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608684340491,1.2885127409489883e-09,0.0009608670952729,-0.0024266478139907,0.0,0.0,0.0,-0.0054515791125595,60.0,10.87500286102295,-0.0,-6.294880705581818e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.020599827636032e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.499109000898898e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,7.016062590992078e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,9.499136649537832e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,0.0004505788383539,290.9609375,294.1499938964844,289.999755859375,289.1358947753906,291.4906616210937,292.82672119140625,285.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611384593881,1.3200674997548843e-09,0.0009611371788196,-0.0025093352887779,0.0,0.0,0.0,-0.0054672234691679,60.0,7.079238414764404,-0.0,-6.298417076777696e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.020599827636032e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,9.499109000898898e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,7.016062590992078e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,9.499136649537832e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,0.0004505788383539,290.9609375,294.1499938964844,289.999755859375,289.1358947753906,291.4906616210937,292.82672119140625,285.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611384593881,1.3200674997548843e-09,0.0009611371788196,-0.0025093352887779,0.0,0.0,0.0,-0.0054672234691679,60.0,7.079238414764404,-0.0,-6.298417076777696e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,9.022708400152624e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.501328895566984e-05,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,7.017701864242554e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,9.50135654420592e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,0.0004506843397393,290.9173583984375,294.1499938964844,289.90582275390625,289.0904541015625,291.4674377441406,292.75604248046875,285.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613629081286,1.34632749393404e-09,0.0009613615693524,-0.0025781479198485,0.0,0.0,0.0,-0.0054802410304546,60.0,6.416633605957031,-0.0,-6.30136085533195e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,9.0238347183913e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.502515604253858e-05,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.018577889539301e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,9.502542525297032e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.0004507406556513,290.9114074707031,294.1499938964844,289.8929748535156,289.08416748046875,291.4642028808594,292.7456359863281,285.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614828741177,1.3603616011437223e-09,0.0009614814771339,-0.0026149237528443,0.0,0.0,0.0,-0.005487198010087,60.0,6.363708972930908,-0.0,-6.30293470749166e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,9.047960338648409e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.527921065455304e-05,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,7.037341856630519e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,9.527947986498476e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,0.000451945932582,290.8619079589844,294.1499938964844,289.7857971191406,289.031494140625,291.4362487792969,292.6383056640625,285.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640522184781,1.660922066548664e-09,0.0009640505886636,-0.0034025227651,0.0,0.0,0.0,-0.0056361933238804,60.0,6.170676231384277,-0.0,-6.33668122418385e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,9.047960338648409e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.527921065455304e-05,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,7.037341856630519e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,9.527947986498476e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,0.000451945932582,290.8619079589844,294.1499938964844,289.7857971191406,289.031494140625,291.4362487792969,292.6383056640625,285.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640522184781,1.660922066548664e-09,0.0009640505886636,-0.0034025227651,0.0,0.0,0.0,-0.0056361933238804,60.0,6.170676231384277,-0.0,-6.33668122418385e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,9.070544911082834e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,9.551703988108784e-05,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,7.05490747350268e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,9.551730909151956e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,0.0004530741425696,290.74566650390625,294.1499938964844,289.6791381835937,288.9782409667969,291.3589172363281,292.47052001953125,285.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014949578326195,2.471645110802001e-09,0.0014949553878977,-0.0050029796548187,0.0,0.0,0.0,-0.0086719626560807,60.0,6.972078323364258,-0.0,-6.368354377173091e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,9.070544911082834e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,9.551703988108784e-05,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,7.05490747350268e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,9.551730909151956e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,0.0004530741425696,290.74566650390625,294.1499938964844,289.6791381835937,288.9782409667969,291.3589172363281,292.47052001953125,285.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014949578326195,2.471645110802001e-09,0.0014949553878977,-0.0050029796548187,0.0,0.0,0.0,-0.0086719626560807,60.0,6.972078323364258,-0.0,-6.368354377173091e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,9.114322892855851e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,9.597803727956487e-05,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,7.088956772349775e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,9.59783064899966e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0004552609752863,290.7349548339844,294.1499938964844,289.62628173828125,288.9515686035156,291.2707824707031,292.3207702636719,285.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009183966903947,2.434879409207724e-09,0.0009183942456729,-0.0054828650318086,0.0,0.0,0.0,-0.0057571153156459,60.0,8.689216613769531,-0.0,-6.429974064303678e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,9.156380110653116e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,9.642091754358262e-05,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,7.121668022591621e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,9.642118675401434e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,0.000457361806184,290.6967468261719,294.1499938964844,289.57391357421875,288.9248962402344,291.2539978027344,292.2061462402344,285.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003459141589701,2.3809514360095822e-09,0.000345911772456,-0.005913549568504,0.0,0.0,0.0,-0.0028551123104989,60.0,7.471500873565674,-0.0,-6.489451465085949e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595275878906,0.0,0.0,9.157188469544052e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,9.642943768994884e-05,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,7.122295937733725e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83477783203125,0.0,0.0,9.642970690038057e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79595947265625,0.0,0.0,0.0004574024351313,290.64971923828125,294.1499938964844,289.4709777832031,288.8719177246094,291.2113647460937,291.9269714355469,285.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015195751329883,3.566512640773567e-09,0.0015195716405287,-0.0078566120937466,0.0,0.0,0.0,-0.009291416965425,60.0,6.342246055603027,-0.0,-6.490598281061466e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595275878906,0.0,0.0,9.157188469544052e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,9.642943768994884e-05,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,7.122295937733725e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83477783203125,0.0,0.0,9.642970690038057e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79595947265625,0.0,0.0,0.0004574024351313,290.64971923828125,294.1499938964844,289.4709777832031,288.8719177246094,291.2113647460937,291.9269714355469,285.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015195751329883,3.566512640773567e-09,0.0015195716405287,-0.0078566120937466,0.0,0.0,0.0,-0.009291416965425,60.0,6.342246055603027,-0.0,-6.490598281061466e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,9.18312362045981e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,9.670254803495482e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,7.142467802623287e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,9.670280996942893e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.760009765625,0.0,0.0,0.0004586981085594,290.6009521484375,294.1499938964844,289.3713073730469,288.8197326660156,291.1025695800781,291.6088562011719,285.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009561313781887,3.3224831774703034e-09,0.000956128060352,-0.0077785062603652,0.0,0.0,0.0,-0.0063486597500741,60.0,7.63582181930542,-0.0,-6.527415052914878e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,9.18312362045981e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,9.670254803495482e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,7.142467802623287e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,9.670280996942893e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.760009765625,0.0,0.0,0.0004586981085594,290.6009521484375,294.1499938964844,289.3713073730469,288.8197326660156,291.1025695800781,291.6088562011719,285.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009561313781887,3.3224831774703034e-09,0.000956128060352,-0.0077785062603652,0.0,0.0,0.0,-0.0063486597500741,60.0,7.63582181930542,-0.0,-6.527415052914878e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,9.157158638117836e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,9.642912482377142e-05,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,7.122271927073598e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,9.642938675824551e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,0.0004574013582896,290.563232421875,294.1499938964844,289.2757263183594,288.7688293457031,291.0399780273437,291.3260803222656,285.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016350898658856,3.6818377235903195e-09,0.0016350861405953,-0.0080442707985639,0.0,0.0,0.0,-0.009924310259521,60.0,7.133296966552734,-0.0,-6.490554937954586e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,9.157158638117836e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,9.642912482377142e-05,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,7.122271927073598e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,9.642938675824551e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,0.0004574013582896,290.563232421875,294.1499938964844,289.2757263183594,288.7688293457031,291.0399780273437,291.3260803222656,285.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016350898658856,3.6818377235903195e-09,0.0016350861405953,-0.0080442707985639,0.0,0.0,0.0,-0.009924310259521,60.0,7.133296966552734,-0.0,-6.490554937954586e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626953125,0.0,0.0,9.1627320216503e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920166015625,0.0,0.0,9.648781997384503e-05,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,7.126606215024367e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,9.648807463236152e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,0.0004576799983624,290.523193359375,294.1499938964844,289.1851806640625,288.7197570800781,290.98834228515625,291.0262756347656,285.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239934781566,3.138575177530356e-09,0.0010239903349429,-0.0072271921671926,0.0,0.0,0.0,-0.006606510374695,60.0,5.777717113494873,-0.0,-6.498457594261708e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626953125,0.0,0.0,9.1627320216503e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920166015625,0.0,0.0,9.648781997384503e-05,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,7.126606215024367e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,9.648807463236152e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,0.0004576799983624,290.523193359375,294.1499938964844,289.1851806640625,288.7197570800781,290.98834228515625,291.0262756347656,285.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239934781566,3.138575177530356e-09,0.0010239903349429,-0.0072271921671926,0.0,0.0,0.0,-0.006606510374695,60.0,5.777717113494873,-0.0,-6.498457594261708e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,9.156468149740248e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737365722656,0.0,0.0,9.642185614211483e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,7.12173423380591e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.0,0.0,9.642211080063134e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,0.0004573671903926,290.4985656738281,294.1499938964844,289.14208984375,288.6960144042969,290.9718017578125,290.9228210449219,285.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754478815011,3.0125741901088077e-09,0.0009754448547028,-0.0069444999098777,0.0,0.0,0.0,-0.0063054426573216,60.0,5.745439052581787,-0.0,-6.489575099521971e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252502441406,0.0,0.0,9.156172745861112e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554260253906,0.0,0.0,9.64187493082136e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,7.121504313545302e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013244628906,0.0,0.0,9.641900396673007e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66473388671875,0.0,0.0,0.0004573525802697,290.4739990234375,294.1499938964844,289.1005859375,288.67291259765625,290.9555358886719,290.8295288085937,285.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755851933732,3.009066329440202e-09,0.0009755822247825,-0.0069351410493254,0.0,0.0,0.0,-0.0063045448623597,60.0,5.735343456268311,-0.0,-6.48915658985061e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68768310546875,0.0,0.0,9.181170025840402e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61871337890625,0.0,0.0,9.668197890277952e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,7.1409456722904e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640319824219,0.0,0.0,9.668223356129602e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278686523437,0.0,0.0,0.000458601367427,290.4249572753906,294.1499938964844,289.0227966308594,288.62890625,290.9222717285156,290.6293334960937,285.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782455163076,3.3204827776245342e-09,0.0009782422566786,-0.0077511351555585,0.0,0.0,0.0,-0.0064589129760861,60.0,5.695035457611084,-0.0,-6.524635409732582e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68768310546875,0.0,0.0,9.181170025840402e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61871337890625,0.0,0.0,9.668197890277952e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,7.1409456722904e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640319824219,0.0,0.0,9.668223356129602e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278686523437,0.0,0.0,0.000458601367427,290.4249572753906,294.1499938964844,289.0227966308594,288.62890625,290.9222717285156,290.6293334960937,285.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782455163076,3.3204827776245342e-09,0.0009782422566786,-0.0077511351555585,0.0,0.0,0.0,-0.0064589129760861,60.0,5.695035457611084,-0.0,-6.524635409732582e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,9.2219932412263e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.535400390625,0.0,0.0,9.711187158245592e-05,298.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68951416015625,0.0,0.0,7.172697223722935e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,9.711211896501482e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54449462890625,0.0,0.0,0.0004606406146194,290.3075256347656,294.1499938964844,288.95538330078125,288.5897216796875,290.8262939453125,290.4159545898437,285.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830109775066,3.8294989401777e-09,0.000983007135801,-0.0090844426304101,0.0,0.0,0.0,-0.0067133270204067,60.0,6.481260299682617,-0.0,-6.582786937769924e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022644042969,0.0,0.0,9.224033419741318e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5339050292969,0.0,0.0,9.713335748529062e-05,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,7.17428483767435e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797424316406,0.0,0.0,9.713361214380713e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429992675781,0.0,0.0,0.0004607425362337,290.3055725097656,294.1499938964844,288.9527587890625,288.5881652832031,290.82373046875,290.4065246582031,285.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.854974117700749e-09,0.0009832753567025,-0.0091511411592364,0.0,0.0,0.0,-0.0067262086085975,60.0,6.518571376800537,-0.0,-6.585700162986542e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
