time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154260,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639953613281,0.0,0.0,9.275885531678796e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964599609375,0.0,0.0,9.767938900040464e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6486511230469,0.0,0.0,7.214614015538245e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,9.767963638296352e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054626464844,0.0,0.0,0.0004633327771443,290.2562866210937,294.1499938964844,288.8913269042969,288.5512084960937,290.7903747558594,290.18218994140625,285.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883369784802,4.500511519012207e-09,0.0009883324382826,-0.0108429621905088,0.0,0.0,0.0,-0.0070439027622342,60.0,5.932710647583008,-0.0,-6.659949747245264e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639953613281,0.0,0.0,9.275885531678796e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964599609375,0.0,0.0,9.767938900040464e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6486511230469,0.0,0.0,7.214614015538245e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,9.767963638296352e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054626464844,0.0,0.0,0.0004633327771443,290.2562866210937,294.1499938964844,288.8913269042969,288.5512084960937,290.7903747558594,290.18218994140625,285.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883369784802,4.500511519012207e-09,0.0009883324382826,-0.0108429621905088,0.0,0.0,0.0,-0.0070439027622342,60.0,5.932710647583008,-0.0,-6.659949747245264e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,9.322156256530434e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588317871094,0.0,0.0,9.816663805395363e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091613769531,0.0,0.0,7.250601629493758e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,9.816688543651252e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,0.0004656442033592,290.2069702148437,294.1499938964844,288.8394470214844,288.5185546875,290.7563781738281,289.9579772949219,285.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932677494361,5.076975284623586e-09,0.000993262627162,-0.0123532647266983,0.0,0.0,0.0,-0.0073296856135129,60.0,5.706897258758545,-0.0,-6.726557444380887e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,9.322156256530434e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588317871094,0.0,0.0,9.816663805395363e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091613769531,0.0,0.0,7.250601629493758e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,9.816688543651252e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,0.0004656442033592,290.2069702148437,294.1499938964844,288.8394470214844,288.5185546875,290.7563781738281,289.9579772949219,285.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932677494361,5.076975284623586e-09,0.000993262627162,-0.0123532647266983,0.0,0.0,0.0,-0.0073296856135129,60.0,5.706897258758545,-0.0,-6.726557444380887e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062866210937,0.0,0.0,9.341313125332816e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44000244140625,0.0,0.0,9.83683712547645e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58935546875,0.0,0.0,7.265501335496083e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48443603515625,0.0,0.0,9.836861863732338e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488220214844,0.0,0.0,0.0004666012246161,290.1823425292969,294.1499938964844,288.8173522949219,288.5040283203125,290.7392578125,289.8539123535156,285.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953090921044,5.315650586368292e-09,0.0009953037369996,-0.0129785565659403,0.0,0.0,0.0,-0.0074480078183114,60.0,5.647280693054199,-0.0,-6.754232373396007e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48699951171875,0.0,0.0,9.35709467739798e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,9.853455412667245e-05,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5695495605469,0.0,0.0,7.27777587599121e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652709960937,0.0,0.0,9.853480150923132e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42987060546875,0.0,0.0,0.0004673895891755,290.1577453613281,294.1499938964844,288.7980041503906,288.49072265625,290.7221069335937,289.7551574707031,285.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969907114282,5.512263978602051e-09,0.000996985239908,-0.0134936422109603,0.0,0.0,0.0,-0.0075454786419868,60.0,5.604193210601807,-0.0,-6.777072769637017e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483947753906,0.0,0.0,9.377081005368382e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833312988281,0.0,0.0,9.874502575257792e-05,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299377441406,0.0,0.0,7.293320231838152e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,9.87452658591792e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919982910156,0.0,0.0,0.0004683881124947,290.10870361328125,294.1499938964844,288.76788330078125,288.4682006835937,290.6878967285156,289.5776672363281,285.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991227416321,5.76126613083261e-09,0.0009991170372813,-0.0141459573060274,0.0,0.0,0.0,-0.0076689328998327,60.0,5.544996738433838,-0.0,-6.806053676200463e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483947753906,0.0,0.0,9.377081005368382e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833312988281,0.0,0.0,9.874502575257792e-05,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299377441406,0.0,0.0,7.293320231838152e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,9.87452658591792e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919982910156,0.0,0.0,0.0004683881124947,290.10870361328125,294.1499938964844,288.76788330078125,288.4682006835937,290.6878967285156,289.5776672363281,285.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991227416321,5.76126613083261e-09,0.0009991170372813,-0.0141459573060274,0.0,0.0,0.0,-0.0076689328998327,60.0,5.544996738433838,-0.0,-6.806053676200463e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40985107421875,0.0,0.0,9.383437281940132e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455810546875,0.0,0.0,9.881196456262842e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903869628906,0.0,0.0,7.298263517441228e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,9.881220466922969e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,0.0004687058390118,290.0599365234375,294.1499938964844,288.75,288.4514465332031,290.65399169921875,289.4289855957031,285.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998021414503,5.84046366824964e-09,0.0009997963206842,-0.0143534261733293,0.0,0.0,0.0,-0.0077082049101591,60.0,5.502704620361328,-0.0,-6.815284336880725e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40985107421875,0.0,0.0,9.383437281940132e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455810546875,0.0,0.0,9.881196456262842e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903869628906,0.0,0.0,7.298263517441228e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,9.881220466922969e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,0.0004687058390118,290.0599365234375,294.1499938964844,288.75,288.4514465332031,290.65399169921875,289.4289855957031,285.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998021414503,5.84046366824964e-09,0.0009997963206842,-0.0143534261733293,0.0,0.0,0.0,-0.0077082049101591,60.0,5.502704620361328,-0.0,-6.815284336880725e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,9.376144589623436e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079528808594,0.0,0.0,9.873516683001073e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45098876953125,0.0,0.0,7.29259118088521e-05,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504943847656,0.0,0.0,9.873540693661198e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31640625,0.0,0.0,0.0004683417500928,290.0115051269531,294.1499938964844,288.7410583496094,288.4390563964844,290.6205444335937,289.3082275390625,285.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999026466161,5.749597242754589e-09,0.0009990206453949,-0.0141153838485479,0.0,0.0,0.0,-0.0076631652191281,60.0,5.466530799865723,-0.0,-6.804693697404218e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,9.376144589623436e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079528808594,0.0,0.0,9.873516683001073e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45098876953125,0.0,0.0,7.29259118088521e-05,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504943847656,0.0,0.0,9.873540693661198e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31640625,0.0,0.0,0.0004683417500928,290.0115051269531,294.1499938964844,288.7410583496094,288.4390563964844,290.6205444335937,289.3082275390625,285.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999026466161,5.749597242754589e-09,0.0009990206453949,-0.0141153838485479,0.0,0.0,0.0,-0.0076631652191281,60.0,5.466530799865723,-0.0,-6.804693697404218e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331604003906,0.0,0.0,9.354596113553272e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704772949219,0.0,0.0,9.850825153989716e-05,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117431640625,0.0,0.0,7.275830284925178e-05,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125,0.0,0.0,9.850848437054084e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27880859375,0.0,0.0,0.000467265577754,289.9634704589844,294.1499938964844,288.7369384765625,288.4292907714844,290.5877685546875,289.2135009765625,285.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967309888452,5.481120446404475e-09,0.0009967255173251,-0.0134120462462306,0.0,0.0,0.0,-0.0075300727039575,60.0,5.431553840637207,-0.0,-6.773451133312848e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331604003906,0.0,0.0,9.354596113553272e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704772949219,0.0,0.0,9.850825153989716e-05,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117431640625,0.0,0.0,7.275830284925178e-05,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125,0.0,0.0,9.850848437054084e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27880859375,0.0,0.0,0.000467265577754,289.9634704589844,294.1499938964844,288.7369384765625,288.4292907714844,290.5877685546875,289.2135009765625,285.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967309888452,5.481120446404475e-09,0.0009967255173251,-0.0134120462462306,0.0,0.0,0.0,-0.0075300727039575,60.0,5.431553840637207,-0.0,-6.773451133312848e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,9.340648830402642e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518005371094,0.0,0.0,9.836137905949728e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,7.264982559718192e-05,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935485839844,0.0,0.0,9.836161189014092e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,0.0004665690066758,289.9396057128906,294.1499938964844,288.736572265625,288.4253234863281,290.57159423828125,289.17315673828125,285.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995249254629,5.307356332195923e-09,0.0009952440159395,-0.0129568157717585,0.0,0.0,0.0,-0.0074439523741602,60.0,5.41397762298584,-0.0,-6.753268166903581e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950439453125,0.0,0.0,9.322869300376624e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331237792969,0.0,0.0,9.81741541181691e-05,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726806640625,0.0,0.0,7.251153147080913e-05,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,9.817438694881277e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,0.0004656810197047,289.9157409667969,294.1499938964844,288.7373046875,288.42193603515625,290.5554504394531,289.1361389160156,285.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933506371453,5.085837528895354e-09,0.0009933456312865,-0.0123764760792255,0.0,0.0,0.0,-0.0073341145180165,60.0,5.39625358581543,-0.0,-6.727583468091325e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2573547363281,0.0,0.0,9.274838521378116e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961669921875,0.0,0.0,9.766837320057677e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3340148925781,0.0,0.0,7.21379547030665e-05,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,9.76685987552628e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043151855469,0.0,0.0,0.0004632820491679,289.8688049316406,294.1499938964844,288.7418518066406,288.41680908203125,290.5243225097656,289.0842590332031,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988227664493,4.4874242099979256e-09,0.0009882232407107,-0.0108086708933115,0.0,0.0,0.0,-0.0070374282076954,60.0,5.358772277832031,-0.0,-6.658441265017245e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2573547363281,0.0,0.0,9.274838521378116e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961669921875,0.0,0.0,9.766837320057677e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3340148925781,0.0,0.0,7.21379547030665e-05,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,9.76685987552628e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043151855469,0.0,0.0,0.0004632820491679,289.8688049316406,294.1499938964844,288.7418518066406,288.41680908203125,290.5243225097656,289.0842590332031,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988227664493,4.4874242099979256e-09,0.0009882232407107,-0.0108086708933115,0.0,0.0,0.0,-0.0070374282076954,60.0,5.358772277832031,-0.0,-6.658441265017245e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198791503906,0.0,0.0,9.226702968589962e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1594543457031,0.0,0.0,9.716148633742704e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956237792969,0.0,0.0,7.176357030402869e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.199951171875,0.0,0.0,9.716171189211308e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675109863281,0.0,0.0,0.0004608778690453,289.8222961425781,294.1499938964844,288.7502136230469,288.413818359375,290.4939270019531,289.04638671875,285.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831030620262,3.887726585105611e-09,0.0009830991039052,-0.0092374123632907,0.0,0.0,0.0,-0.0067401523701846,60.0,5.322726726531982,-0.0,-6.589507961507479e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198791503906,0.0,0.0,9.226702968589962e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1594543457031,0.0,0.0,9.716148633742704e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956237792969,0.0,0.0,7.176357030402869e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.199951171875,0.0,0.0,9.716171189211308e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1675109863281,0.0,0.0,0.0004608778690453,289.8222961425781,294.1499938964844,288.7502136230469,288.413818359375,290.4939270019531,289.04638671875,285.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831030620262,3.887726585105611e-09,0.0009830991039052,-0.0092374123632907,0.0,0.0,0.0,-0.0067401523701846,60.0,5.322726726531982,-0.0,-6.589507961507479e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826171875,0.0,0.0,9.179582411888988e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,9.666528785601258e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574462890625,0.0,0.0,7.139706576708704e-05,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,9.6665506134741e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.130859375,0.0,0.0,0.0004585243295878,289.776123046875,294.1499938964844,288.7620849609375,288.4126892089844,290.464111328125,289.0150146484375,285.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780784603208,3.3006568589399876e-09,0.0009780750842764,-0.0076991841197013,0.0,0.0,0.0,-0.0064490963704884,60.0,5.288091659545898,-0.0,-6.522373752204659e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826171875,0.0,0.0,9.179582411888988e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,9.666528785601258e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574462890625,0.0,0.0,7.139706576708704e-05,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629333496094,0.0,0.0,9.6665506134741e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.130859375,0.0,0.0,0.0004585243295878,289.776123046875,294.1499938964844,288.7620849609375,288.4126892089844,290.464111328125,289.0150146484375,285.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780784603208,3.3006568589399876e-09,0.0009780750842764,-0.0076991841197013,0.0,0.0,0.0,-0.0064490963704884,60.0,5.288091659545898,-0.0,-6.522373752204659e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.0,0.0,9.165429219137876e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,9.651625441620126e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2194519042969,0.0,0.0,7.128698780434206e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,9.651646541897207e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943908691406,0.0,0.0,0.000457817572169,289.73046875,294.1499938964844,288.77716064453125,288.4133605957031,290.4354858398437,288.99249267578125,285.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765697177499,3.124328573633761e-09,0.0009765665745362,-0.00723716057837,0.0,0.0,0.0,-0.0063616791740059,60.0,5.268177509307861,-0.0,-6.502276761466419e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.0,0.0,9.165429219137876e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,9.651625441620126e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2194519042969,0.0,0.0,7.128698780434206e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,9.651646541897207e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943908691406,0.0,0.0,0.000457817572169,289.73046875,294.1499938964844,288.77716064453125,288.4133605957031,290.4354858398437,288.99249267578125,285.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765697177499,3.124328573633761e-09,0.0009765665745362,-0.00723716057837,0.0,0.0,0.0,-0.0063616791740059,60.0,5.268177509307861,-0.0,-6.502276761466419e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572814941406,0.0,0.0,9.0963723778259e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9982604980469,0.0,0.0,9.578905155649407e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279602050781,0.0,0.0,7.074986933730543e-05,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390625,0.0,0.0,9.57892625592649e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,0.0004543681279756,289.6028747558594,294.1499938964844,288.7857666015625,288.4142761230469,290.3523254394531,288.9398498535156,285.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.002445108955726,3.7423073528941594e-09,0.002445104997605,-0.0073932795785367,0.0,0.0,0.0,-0.0140238245949149,60.0,6.384127616882324,-0.0,-6.404663821513168e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,9.10385642782785e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989074707031,0.0,0.0,9.586785745341332e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320251464844,0.0,0.0,7.080806972226128e-05,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,9.586806845618412e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067199707031,0.0,0.0,0.0004547421995084,289.7596130371094,294.1499938964844,288.7950744628906,288.41558837890625,290.1982116699219,288.8064270019531,285.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024390036705881,3.828626748969555e-09,0.0024389999452978,-0.0076263006776571,0.0,0.0,0.0,-0.0140322120860219,60.0,8.250494003295898,-0.0,-6.41520614408364e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874450683594,0.0,0.0,9.183746442431584e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23077392578125,0.0,0.0,9.670914732851088e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683166503906,0.0,0.0,7.142943650251254e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650756835937,0.0,0.0,9.670935105532408e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387390136719,0.0,0.0,0.0004587332368828,289.9628295898437,294.1499938964844,288.8155212402344,288.4192199707031,289.7664794921875,288.8575744628906,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784738067537,3.3524631959380713e-09,0.0009784704307094,-0.0078349765390157,0.0,0.0,0.0,-0.0064745391719043,60.0,11.535650253295898,-0.0,-6.528289731022596e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874450683594,0.0,0.0,9.183746442431584e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23077392578125,0.0,0.0,9.670914732851088e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683166503906,0.0,0.0,7.142943650251254e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650756835937,0.0,0.0,9.670935105532408e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387390136719,0.0,0.0,0.0004587332368828,289.9628295898437,294.1499938964844,288.8155212402344,288.4192199707031,289.7664794921875,288.8575744628906,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784738067537,3.3524631959380713e-09,0.0009784704307094,-0.0078349765390157,0.0,0.0,0.0,-0.0064745391719043,60.0,11.535650253295898,-0.0,-6.528289731022596e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520446777344,0.0,0.0,9.182953363051638e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960754394531,0.0,0.0,9.67007945291698e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,7.142326649045572e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299499511719,0.0,0.0,9.6700998255983e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20391845703125,0.0,0.0,0.0004586937720887,289.91802978515625,294.1499938964844,288.8381652832031,288.4241027832031,289.750244140625,288.85418701171875,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784364374354,3.3426228451816087e-09,0.0009784331778064,-0.0078091458417475,0.0,0.0,0.0,-0.0064698965288698,60.0,6.577930450439453,-0.0,-6.527161389158209e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520446777344,0.0,0.0,9.182953363051638e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960754394531,0.0,0.0,9.67007945291698e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,7.142326649045572e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299499511719,0.0,0.0,9.6700998255983e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20391845703125,0.0,0.0,0.0004586937720887,289.91802978515625,294.1499938964844,288.8381652832031,288.4241027832031,289.750244140625,288.85418701171875,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784364374354,3.3426228451816087e-09,0.0009784331778064,-0.0078091458417475,0.0,0.0,0.0,-0.0064698965288698,60.0,6.577930450439453,-0.0,-6.527161389158209e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166748046875,0.0,0.0,9.17886573006399e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614074707031,0.0,0.0,9.665774996392428e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956237792969,0.0,0.0,7.139146327972412e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1948547363281,0.0,0.0,9.665795369073749e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,0.0004584897542372,289.8734436035156,294.1499938964844,288.8627014160156,288.4300842285156,289.73468017578125,288.8539733886719,285.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780001128092,3.291692696194559e-09,0.0009779968531802,-0.0076756980270147,0.0,0.0,0.0,-0.0064446446485817,60.0,5.666240692138672,-0.0,-6.5213512812079e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166748046875,0.0,0.0,9.17886573006399e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614074707031,0.0,0.0,9.665774996392428e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956237792969,0.0,0.0,7.139146327972412e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1948547363281,0.0,0.0,9.665795369073749e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,0.0004584897542372,289.8734436035156,294.1499938964844,288.8627014160156,288.4300842285156,289.73468017578125,288.8539733886719,285.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780001128092,3.291692696194559e-09,0.0009779968531802,-0.0076756980270147,0.0,0.0,0.0,-0.0064446446485817,60.0,5.666240692138672,-0.0,-6.5213512812079e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815185546875,0.0,0.0,9.131339902523904e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,9.61572804953903e-05,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594909667969,0.0,0.0,7.102181552909315e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,9.615747694624588e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1345520019531,0.0,0.0,0.0004561159585136,289.8293151855469,294.1499938964844,288.8887939453125,288.4369812011719,289.72003173828125,288.85693359375,285.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729377925395,2.699582335452532e-09,0.0009729351149871,-0.0061242007650434,0.0,0.0,0.0,-0.0061511169187724,60.0,5.470571517944336,-0.0,-6.453993250943313e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815185546875,0.0,0.0,9.131339902523904e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,9.61572804953903e-05,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594909667969,0.0,0.0,7.102181552909315e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,9.615747694624588e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1345520019531,0.0,0.0,0.0004561159585136,289.8293151855469,294.1499938964844,288.8887939453125,288.4369812011719,289.72003173828125,288.85693359375,285.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729377925395,2.699582335452532e-09,0.0009729351149871,-0.0061242007650434,0.0,0.0,0.0,-0.0061511169187724,60.0,5.470571517944336,-0.0,-6.453993250943313e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,9.113114356296136e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,9.596536256140098e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24151611328125,0.0,0.0,7.088005804689601e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,9.596555901225656e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173400878906,0.0,0.0,0.0004552057071123,289.8074035644531,294.1499938964844,288.9022827148437,288.4407043457031,289.7130432128906,288.8587646484375,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709961013868,2.472524407437504e-09,0.000970993656665,-0.0055292323231697,0.0,0.0,0.0,-0.0060385549440979,60.0,5.425812244415283,-0.0,-6.428256682511346e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,9.09148875507526e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926208496094,0.0,0.0,9.573763236403464e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,7.071185973472893e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,9.573782881489024e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10015869140625,0.0,0.0,0.0004541255475487,289.78564453125,294.1499938964844,288.91607666015625,288.4446105957031,289.706298828125,288.8606872558594,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968690670561,2.203098370401335e-09,0.0009686885168775,-0.0048232399858534,0.0,0.0,0.0,-0.0059049823321402,60.0,5.392541408538818,-0.0,-6.397783636202803e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,9.049606160260736e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585327148437,0.0,0.0,9.529659291729332e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,7.038610056042671e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,9.529678209219128e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,0.000452033651527,289.7424011230469,294.1499938964844,288.9442749023437,288.45281982421875,289.693359375,288.8645935058594,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642300428822,1.6813055392361775e-09,0.00096422835486,-0.0034559324849396,0.0,0.0,0.0,-0.0056463158689439,60.0,5.342715740203857,-0.0,-6.338972724506675e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,9.049606160260736e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585327148437,0.0,0.0,9.529659291729332e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,7.038610056042671e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,9.529678209219128e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,0.000452033651527,289.7424011230469,294.1499938964844,288.9442749023437,288.45281982421875,289.693359375,288.8645935058594,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642300428822,1.6813055392361775e-09,0.00096422835486,-0.0034559324849396,0.0,0.0,0.0,-0.0056463158689439,60.0,5.342715740203857,-0.0,-6.338972724506675e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,9.01411403901875e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,9.492284880252556e-05,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189270019531,0.0,0.0,7.011005072854459e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249328613281,0.0,0.0,9.49230307014659e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9995422363281,0.0,0.0,0.0004502608790062,289.6488342285156,294.1499938964844,288.9730224609375,288.46148681640625,289.65924072265625,288.8351135253906,285.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098175939172,1.4888976718197e-09,0.001209816080518,-0.0027045111637562,0.0,0.0,0.0,-0.0067936843261122,60.0,5.351857662200928,-0.0,-6.289347709298454e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
