time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156600,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,9.01411403901875e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,9.492284880252556e-05,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189270019531,0.0,0.0,7.011005072854459e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249328613281,0.0,0.0,9.49230307014659e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9995422363281,0.0,0.0,0.0004502608790062,289.6488342285156,294.1499938964844,288.9730224609375,288.46148681640625,289.65924072265625,288.8351135253906,285.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098175939172,1.4888976718197e-09,0.001209816080518,-0.0027045111637562,0.0,0.0,0.0,-0.0067936843261122,60.0,5.351857662200928,-0.0,-6.289347709298454e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120544433594,0.0,0.0,9.020503057399765e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596862792969,0.0,0.0,9.499012230662628e-05,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,7.015973824309185e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,9.499031148152426e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,0.0004505801480263,289.60809326171875,294.1499938964844,289.00201416015625,288.47039794921875,289.6546630859375,288.81951904296875,285.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661838994361,1.323781195772255e-09,0.0009661826188676,-0.0025140531361103,0.0,0.0,0.0,-0.005494266282767,60.0,4.899311542510986,-0.0,-6.298265731174979e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120544433594,0.0,0.0,9.020503057399765e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596862792969,0.0,0.0,9.499012230662628e-05,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,7.015973824309185e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,9.499031148152426e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,0.0004505801480263,289.60809326171875,294.1499938964844,289.00201416015625,288.47039794921875,289.6546630859375,288.81951904296875,285.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661838994361,1.323781195772255e-09,0.0009661826188676,-0.0025140531361103,0.0,0.0,0.0,-0.005494266282767,60.0,4.899311542510986,-0.0,-6.298265731174979e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773864746094,0.0,0.0,9.017180855153129e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,9.49551395024173e-05,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04937744140625,0.0,0.0,7.013389404164627e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,9.495532867731526e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327697753906,0.0,0.0,0.0004504143435042,289.56561279296875,294.1499938964844,289.0309143066406,288.4794311523437,289.6475830078125,288.8265075683594,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009607799001969,1.2773349045147595e-09,0.0009607786196283,-0.0023973500356078,0.0,0.0,0.0,-0.0054460735991597,60.0,5.0487799644470215,-0.0,-6.293627308195937e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773864746094,0.0,0.0,9.017180855153129e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,9.49551395024173e-05,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04937744140625,0.0,0.0,7.013389404164627e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,9.495532867731526e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327697753906,0.0,0.0,0.0004504143435042,289.56561279296875,294.1499938964844,289.0309143066406,288.4794311523437,289.6475830078125,288.8265075683594,285.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009607799001969,1.2773349045147595e-09,0.0009607786196283,-0.0023973500356078,0.0,0.0,0.0,-0.0054460735991597,60.0,5.0487799644470215,-0.0,-6.293627308195937e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600830078125,0.0,0.0,9.014002716867252e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,9.492167737334968e-05,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316467285156,0.0,0.0,7.010917761363089e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,9.492185927229002e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91571044921875,0.0,0.0,0.0004502556694205,289.5444641113281,294.1499938964844,289.0452575683594,288.48394775390625,289.6424865722656,288.82989501953125,285.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604356600902,1.2377335822932878e-09,0.0009604343795217,-0.0022935825400054,0.0,0.0,0.0,-0.0054264133796095,60.0,5.141923427581787,-0.0,-6.289191389896588e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428100585937,0.0,0.0,9.00762461242266e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916931152344,0.0,0.0,9.485450573265553e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01397705078125,0.0,0.0,7.005956285865977e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232482910156,0.0,0.0,9.485468763159588e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89874267578125,0.0,0.0,0.0004499371279962,289.5234680175781,294.1499938964844,289.0594177246094,288.4884338378906,289.6376953125,288.8326721191406,285.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597542230039,1.1582645953467363e-09,0.0009597530588507,-0.0020853399764746,0.0,0.0,0.0,-0.005387008190155,60.0,5.182879447937012,-0.0,-6.2802939737594e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276733398437,0.0,0.0,4.514406100497581e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,4.753881512442604e-05,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984741210937,0.0,0.0,3.511217801133171e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081726074219,0.0,0.0,4.753890607389621e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838806152344,0.0,0.0,0.0002254977880511,289.501708984375,294.1499938964844,289.087158203125,288.4972229003906,289.6307373046875,288.8387145996094,285.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007614353671669,8.824959096820351e-10,0.000761434494052,-0.0015586605295538,0.0,0.0,0.0,-0.0042461231350898,60.0,4.562790393829346,-0.0,-1.5774684669622733e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276733398437,0.0,0.0,4.514406100497581e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,4.753881512442604e-05,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984741210937,0.0,0.0,3.511217801133171e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081726074219,0.0,0.0,4.753890607389621e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838806152344,0.0,0.0,0.0002254977880511,289.501708984375,294.1499938964844,289.087158203125,288.4972229003906,289.6307373046875,288.8387145996094,285.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007614353671669,8.824959096820351e-10,0.000761434494052,-0.0015586605295538,0.0,0.0,0.0,-0.0042461231350898,60.0,4.562790393829346,-0.0,-1.5774684669622733e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,-8.029261516639963e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187927246094,0.0,0.0,-8.455188799416646e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.041748046875,0.0,0.0,-6.245003896765411e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9487609863281,0.0,0.0,-8.455204806523398e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92578125,0.0,0.0,-0.0004010674310848,289.5686950683594,294.1499938964844,289.1138610839844,288.50567626953125,289.54425048828125,288.79638671875,285.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012701919768005,1.059063170494312e-09,0.0012701909290626,-0.001514101983048,0.0,0.0,0.0,-0.0068299267441034,60.0,4.684055805206299,-0.0,-4.9901156984333284e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,-8.029261516639963e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187927246094,0.0,0.0,-8.455188799416646e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.041748046875,0.0,0.0,-6.245003896765411e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9487609863281,0.0,0.0,-8.455204806523398e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92578125,0.0,0.0,-0.0004010674310848,289.5686950683594,294.1499938964844,289.1138610839844,288.50567626953125,289.54425048828125,288.79638671875,285.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012701919768005,1.059063170494312e-09,0.0012701909290626,-0.001514101983048,0.0,0.0,0.0,-0.0068299267441034,60.0,4.684055805206299,-0.0,-4.9901156984333284e-08,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715637207031,0.0,0.0,2.181912896048744e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224609375,0.0,0.0,2.297656646987889e-05,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,1.6970494471024722e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,2.297660830663517e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294494628906,0.0,0.0,0.0001089881843654,289.7250671386719,294.1499938964844,289.13916015625,288.5136108398437,289.4881896972656,288.7974548339844,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002323555527254,2.9064997630889877e-10,0.0002323552616871,-0.0005317684845067,0.0,0.0,0.0,-0.0013088124105706,60.0,4.76101016998291,-0.0,-3.684971661144232e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715637207031,0.0,0.0,2.181912896048744e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224609375,0.0,0.0,2.297656646987889e-05,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,1.6970494471024722e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,2.297660830663517e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294494628906,0.0,0.0,0.0001089881843654,289.7250671386719,294.1499938964844,289.13916015625,288.5136108398437,289.4881896972656,288.7974548339844,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002323555527254,2.9064997630889877e-10,0.0002323552616871,-0.0005317684845067,0.0,0.0,0.0,-0.0013088124105706,60.0,4.76101016998291,-0.0,-3.684971661144232e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694885253906,0.0,0.0,1.484723816247424e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,1.5634839655831456e-05,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,1.1547893336683046e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477905273437,0.0,0.0,1.563486694067251e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,7.416307198582217e-05,289.7218017578125,294.1499938964844,289.1627197265625,288.5209045410156,289.4861755371094,288.8024597167969,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001379829773213,1.7761844772756774e-10,0.0001379828026983,-0.0003289791930001,0.0,0.0,0.0,-0.000780307687819,60.0,2.370012283325196,-0.0,-1.7062815604873551e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694885253906,0.0,0.0,1.484723816247424e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,1.5634839655831456e-05,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,1.1547893336683046e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477905273437,0.0,0.0,1.563486694067251e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,7.416307198582217e-05,289.7218017578125,294.1499938964844,289.1627197265625,288.5209045410156,289.4861755371094,288.8024597167969,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001379829773213,1.7761844772756774e-10,0.0001379828026983,-0.0003289791930001,0.0,0.0,0.0,-0.000780307687819,60.0,2.370012283325196,-0.0,-1.7062815604873551e-09,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06756591796875,0.0,0.0,1.12526431621518e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185241699219,0.0,0.0,1.1849560905830003e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448974609375,0.0,0.0,8.752087524044327e-06,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458984375,0.0,0.0,1.1849582733702846e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255126953125,0.0,0.0,5.620779484161176e-05,289.71881103515625,294.1499938964844,289.1737365722656,288.5242614746094,289.4837951660156,288.8033752441406,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001198393147205,1.4990310381879368e-10,0.0001198391619254,-0.0002742587239481,0.0,0.0,0.0,-0.0006750293541699,60.0,1.8148194551467896,-0.0,-9.800955602656811e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673522949219,0.0,0.0,9.467256859352348e-06,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.018310546875,0.0,0.0,9.969466191250833e-06,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446838378906,0.0,0.0,7.363448730757227e-06,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456848144531,0.0,0.0,9.969484381144866e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,4.728966086986475e-05,289.7183532714844,294.1499938964844,289.1842346191406,288.52740478515625,289.4832763671875,288.804443359375,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008738909149,1.261677151642715e-10,0.0001008737672236,-0.0002308234106749,0.0,0.0,0.0,-0.0005681937327608,60.0,1.5229767560958862,-0.0,-6.937574958953974e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06756591796875,0.0,0.0,6.383937488863012e-06,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185241699219,0.0,0.0,6.722585567331407e-06,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448974609375,0.0,0.0,4.965302650816739e-06,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458984375,0.0,0.0,6.722598300257232e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255126953125,0.0,0.0,3.188824484823272e-05,289.7185974121094,294.1499938964844,289.203369140625,288.532958984375,289.4828491210937,288.8059387207031,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.80211596773006e-05,8.507722998318812e-11,6.802107964176685e-05,-0.0001556484785396,0.0,0.0,0.0,-0.000383143662475,60.0,1.1678049564361572,-0.0,-3.154543848360445e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06756591796875,0.0,0.0,6.383937488863012e-06,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185241699219,0.0,0.0,6.722585567331407e-06,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448974609375,0.0,0.0,4.965302650816739e-06,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458984375,0.0,0.0,6.722598300257232e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255126953125,0.0,0.0,3.188824484823272e-05,289.7185974121094,294.1499938964844,289.203369140625,288.532958984375,289.4828491210937,288.8059387207031,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.80211596773006e-05,8.507722998318812e-11,6.802107964176685e-05,-0.0001556484785396,0.0,0.0,0.0,-0.000383143662475,60.0,1.1678049564361572,-0.0,-3.154543848360445e-10,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,3.561855692169047e-06,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,3.750801170099294e-06,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,2.770342007352156e-06,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,3.750807991309557e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,1.7791735444916412e-05,289.7186584472656,294.1499938964844,289.2198181152344,288.53741455078125,289.48272705078125,288.8064270019531,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.795202064793557e-05,4.7468310532261526e-11,3.795196971623227e-05,-8.684299973538145e-05,0.0,0.0,0.0,-0.0002137727860826,60.0,0.9247028827667236,-0.0,-9.820010776762088e-11,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,3.561855692169047e-06,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,3.750801170099294e-06,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,2.770342007352156e-06,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,3.750807991309557e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,1.7791735444916412e-05,289.7186584472656,294.1499938964844,289.2198181152344,288.53741455078125,289.48272705078125,288.8064270019531,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.795202064793557e-05,4.7468310532261526e-11,3.795196971623227e-05,-8.684299973538145e-05,0.0,0.0,0.0,-0.0002137727860826,60.0,0.9247028827667236,-0.0,-9.820010776762088e-11,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,1.6573166021771613e-06,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,1.745232111716177e-06,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,1.2890286598121747e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,1.7452354086344712e-06,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,8.278420864371583e-06,289.7186889648437,294.1499938964844,289.23321533203125,288.5406494140625,289.48272705078125,288.8064880371094,285.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7659507648204453e-05,2.2087380535662504e-11,1.765948582033161e-05,-4.040865314891562e-05,0.0,0.0,0.0,-9.947082435246556e-05,60.0,0.7476407289505005,-0.0,-2.1260344179596648e-11,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,1.6573166021771613e-06,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,1.745232111716177e-06,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449584960937,0.0,0.0,1.2890286598121747e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,1.7452354086344712e-06,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,8.278420864371583e-06,289.7186889648437,294.1499938964844,289.23321533203125,288.5406494140625,289.48272705078125,288.8064880371094,285.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7659507648204453e-05,2.2087380535662504e-11,1.765948582033161e-05,-4.040865314891562e-05,0.0,0.0,0.0,-9.947082435246556e-05,60.0,0.7476407289505005,-0.0,-2.1260344179596648e-11,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,5.93734682752256e-07,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01861572265625,0.0,0.0,6.252305411180714e-07,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,4.6179530954759684e-07,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,6.252316779864486e-07,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,2.965749445138499e-06,289.7186889648437,294.1499938964844,289.2432556152344,288.54248046875,289.48272705078125,288.8065185546875,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.326520633592736e-06,7.912811898769245e-12,6.326512902887771e-06,-1.4476410797215069e-05,0.0,0.0,0.0,-3.563542850315571e-05,60.0,0.6166701316833496,-0.0,-2.728627220005553e-12,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,5.93734682752256e-07,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01861572265625,0.0,0.0,6.252305411180714e-07,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,4.6179530954759684e-07,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,6.252316779864486e-07,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,2.965749445138499e-06,289.7186889648437,294.1499938964844,289.2432556152344,288.54248046875,289.48272705078125,288.8065185546875,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.326520633592736e-06,7.912811898769245e-12,6.326512902887771e-06,-1.4476410797215069e-05,0.0,0.0,0.0,-3.563542850315571e-05,60.0,0.6166701316833496,-0.0,-2.728627220005553e-12,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,3.734249389708566e-07,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01861572265625,0.0,0.0,3.93233989370856e-07,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,2.904426708028041e-07,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,3.932346999135916e-07,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,1.8652856397238795e-06,289.7186889648437,294.1499938964844,289.2469177246094,288.5428466796875,289.48272705078125,288.8065185546875,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.984162049164297e-06,4.9818582419092206e-12,3.984157046943437e-06,-9.113232408708429e-06,0.0,0.0,0.0,-2.244084316771477e-05,60.0,0.573103666305542,-0.0,-1.0793602340034014e-12,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,1.884609588387321e-07,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01861572265625,0.0,0.0,1.984582240766031e-07,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,1.4658127156508274e-07,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,1.984585935588257e-07,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,9.413765837962274e-07,289.7186889648437,294.1499938964844,289.2496337890625,288.54278564453125,289.48272705078125,288.8065185546875,285.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.015271775235305e-06,2.518798971479219e-12,2.015269274124876e-06,-4.606695256370585e-06,0.0,0.0,0.0,-1.135034835897386e-05,60.0,0.532567024230957,-0.0,-2.7491732306449135e-13,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,1.3599491310856138e-08,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01861572265625,0.0,0.0,1.4320902685938108e-08,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,1.0577420717083896e-08,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,1.43209293312907e-08,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,6.79304790196511e-08,289.7186889648437,294.1499938964844,289.2519836425781,288.5414123535156,289.48272705078125,288.8065185546875,285.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4495391553737138e-07,1.812805276984325e-13,1.4495373079626006e-07,-3.316548315979162e-07,0.0,0.0,0.0,-8.16464307717979e-07,60.0,0.467673510313034,-0.0,-1.4315439143748913e-15,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,1.3599491310856138e-08,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01861572265625,0.0,0.0,1.4320902685938108e-08,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,1.0577420717083896e-08,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,1.43209293312907e-08,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,6.79304790196511e-08,289.7186889648437,294.1499938964844,289.2519836425781,288.5414123535156,289.48272705078125,288.8065185546875,285.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4495391553737138e-07,1.812805276984325e-13,1.4495373079626006e-07,-3.316548315979162e-07,0.0,0.0,0.0,-8.16464307717979e-07,60.0,0.467673510313034,-0.0,-1.4315439143748913e-15,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,6.104087457714513e-09,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01861572265625,0.0,0.0,6.427890664184588e-09,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,4.747640947044829e-09,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,6.427902654593254e-09,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,3.0490376445868606e-08,289.7186889648437,294.1499938964844,289.25,288.5382080078125,289.48272705078125,288.8065185546875,285.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.541530694903487e-08,8.171841160567808e-14,6.541522878933392e-08,-1.4943981341275508e-07,0.0,0.0,0.0,-3.684108378365636e-07,60.0,0.4281333684921264,-0.0,-2.8840370711177496e-16,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,6.104087457714513e-09,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01861572265625,0.0,0.0,6.427890664184588e-09,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,4.747640947044829e-09,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,6.427902654593254e-09,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,3.0490376445868606e-08,289.7186889648437,294.1499938964844,289.25,288.5382080078125,289.48272705078125,288.8065185546875,285.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.541530694903487e-08,8.171841160567808e-14,6.541522878933392e-08,-1.4943981341275508e-07,0.0,0.0,0.0,-3.684108378365636e-07,60.0,0.4281333684921264,-0.0,-2.8840370711177496e-16,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,2.035292823165946e-09,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01861572265625,0.0,0.0,2.143258903686273e-09,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,1.5830112776171743e-09,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,2.1432629004891623e-09,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,1.0166440134184997e-08,289.7186889648437,294.1499938964844,289.244384765625,288.53271484375,289.48272705078125,288.8065185546875,285.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.204582472131733e-08,2.747848064539593e-14,2.20457962996079e-08,-5.0208921464900413e-08,0.0,0.0,0.0,-1.2411328498274088e-07,60.0,0.3932854831218719,-0.0,-3.206366459470309e-17,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,2.035292823165946e-09,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01861572265625,0.0,0.0,2.143258903686273e-09,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449890136719,0.0,0.0,1.5830112776171743e-09,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,2.1432629004891623e-09,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,1.0166440134184997e-08,289.7186889648437,294.1499938964844,289.244384765625,288.53271484375,289.48272705078125,288.8065185546875,285.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.204582472131733e-08,2.747848064539593e-14,2.20457962996079e-08,-5.0208921464900413e-08,0.0,0.0,0.0,-1.2411328498274088e-07,60.0,0.3932854831218719,-0.0,-3.206366459470309e-17,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,6.421854159555094e-10,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,6.76251388220805e-10,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,4.994793467716363e-10,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04443359375,0.0,0.0,6.762526649772838e-10,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240478515625,0.0,0.0,3.2077642764249963e-09,289.7165222167969,294.1499938964844,289.2362060546875,288.5246887207031,289.4832458496094,288.8055114746094,285.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.967595833629048e-09,8.678550499768845e-15,6.967586951844851e-09,-1.5861720825682823e-08,0.0,0.0,0.0,-3.923196345567703e-08,60.0,0.3524887263774872,-0.0,-3.1921274137648522e-18,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,6.421854159555094e-10,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,6.76251388220805e-10,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,4.994793467716363e-10,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04443359375,0.0,0.0,6.762526649772838e-10,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240478515625,0.0,0.0,3.2077642764249963e-09,289.7165222167969,294.1499938964844,289.2362060546875,288.5246887207031,289.4832458496094,288.8055114746094,285.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.967595833629048e-09,8.678550499768845e-15,6.967586951844851e-09,-1.5861720825682823e-08,0.0,0.0,0.0,-3.923196345567703e-08,60.0,0.3524887263774872,-0.0,-3.1921274137648522e-18,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658264160156,0.0,0.0,3.727745612192024e-10,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,3.9254910433328405e-10,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431579589844,0.0,0.0,2.8993682454903075e-10,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0441589355469,0.0,0.0,3.9254982597825006e-10,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237731933594,0.0,0.0,1.8620369690580674e-09,289.71612548828125,294.1499938964844,289.231201171875,288.5198059082031,289.4833374023437,288.8053283691406,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-4.036540879326367e-09,5.059715311523305e-15,4.036535994345058e-09,-9.194224936948105e-09,0.0,0.0,0.0,-2.2730091586709026e-08,60.0,0.3392261266708374,-0.0,-1.0756026994398266e-18,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.065673828125,0.0,0.0,2.1363538715846168e-10,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166320800781,0.0,0.0,2.2496808582683767e-10,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,1.6616145959158501e-10,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04400634765625,0.0,0.0,2.2496850216047195e-10,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,1.0671248329430227e-09,289.7159118652344,294.1499938964844,289.22564697265625,288.51434326171875,289.4833984375,288.80523681640625,285.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.3108361890677998e-09,2.908567357028471e-15,2.310833080443331e-09,-5.2645199311029955e-09,0.0,0.0,0.0,-1.3009412214159966e-08,60.0,0.3273754715919494,-0.0,-3.5326916823245584e-19,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655212402344,0.0,0.0,6.268343483162298e-11,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164794921875,0.0,0.0,6.600860136263265e-11,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,4.8753959203118313e-11,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438537597656,0.0,0.0,6.600872626272292e-11,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234680175781,0.0,0.0,3.1310848358501165e-10,289.7156982421875,294.1499938964844,289.212890625,288.5018615722656,289.48345947265625,288.8051147460937,285.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.868604573995181e-10,8.49392039891522e-16,6.8685962473225e-10,-1.5594465718749007e-09,0.0,0.0,0.0,-3.856257535517216e-09,60.0,0.3055807948112488,-0.0,-3.041339871496039e-20,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
