time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158880,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655212402344,0.0,0.0,6.268343483162298e-11,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164794921875,0.0,0.0,6.600860136263265e-11,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,4.8753959203118313e-11,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438537597656,0.0,0.0,6.600872626272292e-11,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234680175781,0.0,0.0,3.1310848358501165e-10,289.7156982421875,294.1499938964844,289.212890625,288.5018615722656,289.48345947265625,288.8051147460937,285.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.868604573995181e-10,8.49392039891522e-16,6.8685962473225e-10,-1.5594465718749007e-09,0.0,0.0,0.0,-3.856257535517216e-09,60.0,0.3055807948112488,-0.0,-3.041339871496039e-20,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06549072265625,0.0,0.0,2.046806127364853e-11,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164489746094,0.0,0.0,2.1553829901432838e-11,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,1.5919659687724238e-11,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438232421875,0.0,0.0,2.155386980007279e-11,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,1.0223950158705364e-10,289.71563720703125,294.1499938964844,289.1981506347656,288.4874267578125,289.48345947265625,288.8050842285156,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1810846184688868e-10,3.0014853360950513e-16,2.1810817041334474e-10,-4.996649205502024e-10,0.0,0.0,0.0,-1.236912794411182e-09,60.0,0.2859059572219848,-0.0,-3.242744698941421e-21,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06549072265625,0.0,0.0,2.046806127364853e-11,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164489746094,0.0,0.0,2.1553829901432838e-11,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,1.5919659687724238e-11,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438232421875,0.0,0.0,2.155386980007279e-11,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,1.0223950158705364e-10,289.71563720703125,294.1499938964844,289.1981506347656,288.4874267578125,289.48345947265625,288.8050842285156,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1810846184688868e-10,3.0014853360950513e-16,2.1810817041334474e-10,-4.996649205502024e-10,0.0,0.0,0.0,-1.236912794411182e-09,60.0,0.2859059572219848,-0.0,-3.242744698941421e-21,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,8.443075232011932e-12,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,8.890954812657004e-12,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,6.5668599030788136e-12,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,8.890971292530025e-12,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,4.217379570570223e-11,289.7156066894531,294.1499938964844,289.181640625,288.4712219238281,289.48345947265625,288.8050842285156,285.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.066020850712063e-11,1.0797254048359183e-16,9.066010442371207e-11,-2.0644201625952263e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,0.2675639390945434,-0.0,-5.5177324088677855e-22,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,8.443075232011932e-12,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,8.890954812657004e-12,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,6.5668599030788136e-12,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,8.890971292530025e-12,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,4.217379570570223e-11,289.7156066894531,294.1499938964844,289.181640625,288.4712219238281,289.48345947265625,288.8050842285156,285.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.066020850712063e-11,1.0797254048359183e-16,9.066010442371207e-11,-2.0644201625952263e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,0.2675639390945434,-0.0,-5.5177324088677855e-22,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.814358338390499e-12,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.963651459658712e-12,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,2.1889532287461266e-12,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.963656880669574e-12,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.4057931034539006e-11,289.7156066894531,294.1499938964844,289.1634826660156,288.4534606933594,289.48345947265625,288.8050842285156,285.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.080802626898027e-11,3.319361316378523e-17,3.0807995043957703e-11,-6.969898269648667e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2504562139511108,-0.0,-6.130814278477656e-23,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.814358338390499e-12,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.963651459658712e-12,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,2.1889532287461266e-12,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.963656880669574e-12,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.4057931034539006e-11,289.7156066894531,294.1499938964844,289.1634826660156,288.4534606933594,289.48345947265625,288.8050842285156,285.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.080802626898027e-11,3.319361316378523e-17,3.0807995043957703e-11,-6.969898269648667e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2504562139511108,-0.0,-6.130814278477656e-23,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,1.7909554048123333e-12,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,1.885960138059417e-12,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.392970266043958e-12,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,1.885963607506369e-12,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,8.945955955186324e-12,289.7156066894531,294.1499938964844,289.1539001464844,288.4440612792969,289.48345947265625,288.8050842285156,285.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7753123623953648e-11,-1.4744019617086113e-17,1.7753139236464932e-11,-4.128819855453436e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2424785494804382,-0.0,-2.482726391194364e-23,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,1.023403041998383e-12,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,1.0776914300195117e-12,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,7.959830169122772e-13,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,1.0776934900036397e-12,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,5.111975079352682e-12,289.7156066894531,294.1499938964844,289.1439514160156,288.434326171875,289.48345947265625,288.8050842285156,285.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2609085650594487e-11,1.0246596440424061e-17,1.2609075242253631e-11,-2.7569778057734408e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.234759971499443,-0.0,-8.106861621135805e-24,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,7.675523086038416e-13,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,8.082685996196881e-13,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,5.969872491316808e-13,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,8.08270063292621e-13,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,3.833981309514512e-12,289.7156066894531,294.1499938964844,289.1231994628906,288.4139709472656,289.48345947265625,288.8050842285156,285.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.042717991285193e-12,-1.0107545311502366e-18,2.0427190754873648e-12,-8.540379341226423e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2198376953601837,-0.0,-4.560109464673664e-24,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,7.675523086038416e-13,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,8.082685996196881e-13,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,5.969872491316808e-13,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,8.08270063292621e-13,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,3.833981309514512e-12,289.7156066894531,294.1499938964844,289.1231994628906,288.4139709472656,289.48345947265625,288.8050842285156,285.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.042717991285193e-12,-1.0107545311502366e-18,2.0427190754873648e-12,-8.540379341226423e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2198376953601837,-0.0,-4.560109464673664e-24,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.1014099121094,288.39263916015625,289.48345947265625,288.8050842285156,285.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.2096896794970844e-12,-2.865992432111733e-18,2.209692498422733e-12,-3.495948973017416e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2060755491256714,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.1014099121094,288.39263916015625,289.48345947265625,288.8050842285156,285.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.2096896794970844e-12,-2.865992432111733e-18,2.209692498422733e-12,-3.495948973017416e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2060755491256714,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.0788269042969,288.3705139160156,289.48345947265625,288.8050842285156,285.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2096896794970844e-12,-2.86599098454566e-18,2.209692498422733e-12,-3.495948973017416e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1933043748140335,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.0788269042969,288.3705139160156,289.48345947265625,288.8050842285156,285.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2096896794970844e-12,-2.86599098454566e-18,2.209692498422733e-12,-3.495948973017416e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1933043748140335,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.0555725097656,288.3477478027344,289.48345947265625,288.8050842285156,285.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2096896794970844e-12,-2.8659905709553537e-18,2.209692498422733e-12,-3.495948973017416e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1814890503883361,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.0555725097656,288.3477478027344,289.48345947265625,288.8050842285156,285.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2096896794970844e-12,-2.8659905709553537e-18,2.209692498422733e-12,-3.495948973017416e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1814890503883361,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,289.0437927246094,288.336181640625,289.48345947265625,288.8050537109375,285.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.907309781745859e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.1760279685258865,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,289.0318908691406,288.3245544433594,289.48345947265625,288.8050537109375,285.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.907308540974941e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.1707717180252075,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.00799560546875,288.3011169433594,289.48345947265625,288.8050537109375,285.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525721588219079e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.1606693118810653,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.00799560546875,288.3011169433594,289.48345947265625,288.8050537109375,285.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525721588219079e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.1606693118810653,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.9840087890625,288.2776184082031,289.48345947265625,288.8050537109375,285.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525721588219079e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.1514606922864914,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.9840087890625,288.2776184082031,289.48345947265625,288.8050537109375,285.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525721588219079e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.1514606922864914,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.9601745605469,288.2542724609375,289.48345947265625,288.8050537109375,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1569796690028573e-12,-7.567041626190197e-18,-3.1569722964280844e-12,3.4965357432331645e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1427857726812362,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.9601745605469,288.2542724609375,289.48345947265625,288.8050537109375,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,3.1569796690028573e-12,-7.567041626190197e-18,-3.1569722964280844e-12,3.4965357432331645e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1427857726812362,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.9366760253906,288.23126220703125,289.48345947265625,288.8050537109375,285.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,3.1569796690028573e-12,-7.567041626190197e-18,-3.1569722964280844e-12,3.4965357432331645e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1357006877660751,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.9366760253906,288.23126220703125,289.48345947265625,288.8050537109375,285.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,3.1569796690028573e-12,-7.567041626190197e-18,-3.1569722964280844e-12,3.4965357432331645e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1357006877660751,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.9251403808594,288.2199401855469,289.48345947265625,288.8050537109375,285.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525721174628772e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.1316612660884857,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.9137268066406,288.208740234375,289.48345947265625,288.8050537109375,285.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525721174628772e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.1277310699224472,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.8914794921875,288.1869506835937,289.48345947265625,288.8050537109375,285.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525721174628772e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.1200816854834556,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.8914794921875,288.1869506835937,289.48345947265625,288.8050537109375,285.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525721174628772e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.1200816854834556,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.8701477050781,288.16607666015625,289.48345947265625,288.8050537109375,285.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,3.101322584159183e-12,-8.185453432663416e-18,-3.101314344222672e-12,5.178012532636167e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1129029020667076,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.8701477050781,288.16607666015625,289.48345947265625,288.8050537109375,285.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,3.101322584159183e-12,-8.185453432663416e-18,-3.101314344222672e-12,5.178012532636167e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1129029020667076,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,-2.5585076049959576e-13,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,-2.69422857504878e-13,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,-1.989957542280693e-13,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,-2.6942337250090986e-13,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,-1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.8499450683594,288.1462707519531,289.48345947265625,288.8050537109375,285.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.901592590671577e-13,-6.144132567511685e-18,-3.901531062198288e-13,2.5225082439517266e-12,0.0,0.0,0.0,0.0,60.0,0.1061510369181633,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,-2.5585076049959576e-13,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,-2.69422857504878e-13,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,-1.989957542280693e-13,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,-2.6942337250090986e-13,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,-1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.8499450683594,288.1462707519531,289.48345947265625,288.8050537109375,285.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.901592590671577e-13,-6.144132567511685e-18,-3.901531062198288e-13,2.5225082439517266e-12,0.0,0.0,0.0,0.0,60.0,0.1061510369181633,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.8310241699219,288.12774658203125,289.48345947265625,288.8050842285156,285.205078125,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525719520267547e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0997720584273338,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.8310241699219,288.12774658203125,289.48345947265625,288.8050842285156,285.205078125,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525719520267547e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0997720584273338,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.8221435546875,288.1190185546875,289.48345947265625,288.8050842285156,285.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525719520267547e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0967727974057197,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,-2.5585076049959576e-13,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,-2.69422857504878e-13,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,-1.989957542280693e-13,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,-2.6942337250090986e-13,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,-1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.8136291503906,288.1106872558594,289.48345947265625,288.8050842285156,285.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,3.901592590671577e-13,-6.144132981101992e-18,-3.901531062198288e-13,2.5225082439517266e-12,0.0,0.0,0.0,0.0,60.0,0.093849740922451,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.79791259765625,288.0953063964844,289.48345947265625,288.8050842285156,285.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.907306473023409e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.0881564766168594,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
