time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161280,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.79791259765625,288.0953063964844,289.48345947265625,288.8050842285156,285.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.907306473023409e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.0881564766168594,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.7840881347656,288.0817565917969,289.48345947265625,288.8050842285156,285.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525719520267547e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0828291550278663,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.7840881347656,288.0817565917969,289.48345947265625,288.8050842285156,285.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525719520267547e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0828291550278663,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.7723388671875,288.0702209472656,289.48345947265625,288.8050842285156,285.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.907306473023409e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.077830396592617,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.7723388671875,288.0702209472656,289.48345947265625,288.8050842285156,285.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.907306473023409e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.077830396592617,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.7628479003906,288.0609436035156,289.48345947265625,288.8050842285156,285.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.907306473023409e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.0731244459748268,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.7628479003906,288.0609436035156,289.48345947265625,288.8050842285156,285.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.907306473023409e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.0731244459748268,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.759033203125,288.05718994140625,289.48345947265625,288.8050842285156,285.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.907306059433104e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.0709143579006195,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.7558288574219,288.0540771484375,289.48345947265625,288.8050842285156,285.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.907306473023409e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.068761222064495,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.7514953613281,288.0498352050781,289.48345947265625,288.8050842285156,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525719520267547e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0645733103156089,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.7514953613281,288.0498352050781,289.48345947265625,288.8050842285156,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525719520267547e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0645733103156089,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.75,288.0483703613281,289.48345947265625,288.8050842285156,285.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525719520267547e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0606634467840194,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.75,288.0483703613281,289.48345947265625,288.8050842285156,285.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525719520267547e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0606634467840194,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.7506103515625,288.0489501953125,289.48345947265625,288.8050842285156,285.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525719520267547e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.057001743465662,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.7506103515625,288.0489501953125,289.48345947265625,288.8050842285156,285.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525719520267547e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.057001743465662,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.75250244140625,288.0508117675781,289.48345947265625,288.8050537109375,285.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.907306059433104e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.053616926074028,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.75250244140625,288.0508117675781,289.48345947265625,288.8050537109375,285.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.907306059433104e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.053616926074028,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.75396728515625,288.05224609375,289.48345947265625,288.8050537109375,285.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.9073052322524895e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.0520310625433921,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.7558288574219,288.0540466308594,289.48345947265625,288.8050537109375,285.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.907303991481572e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.0504857264459133,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.7606811523437,288.0588073730469,289.48345947265625,288.8050537109375,285.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.5257170387257095e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0474758818745613,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.7606811523437,288.0588073730469,289.48345947265625,288.8050537109375,285.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.5257170387257095e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0474758818745613,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.7672119140625,288.0652160644531,289.48345947265625,288.8050537109375,285.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.907303991481572e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.0446552969515323,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.7672119140625,288.0652160644531,289.48345947265625,288.8050537109375,285.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.907303991481572e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.0446552969515323,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.7713317871094,288.0692443847656,289.48345947265625,288.8050537109375,285.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2096896794970844e-12,-2.8659833331249946e-18,2.209692498422733e-12,-3.495948973017416e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0432844422757625,-0.0,-5.656585413491548e-37,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,-2.5585076049959576e-13,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,-2.69422857504878e-13,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,-1.989957542280693e-13,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,-2.6942337250090986e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,-1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.77557373046875,288.0733947753906,289.48345947265625,288.8050537109375,285.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2653467643407588e-12,-3.484396587164285e-18,2.265350450628145e-12,-1.8144724004548482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0420191623270511,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.78582763671875,288.0834655761719,289.48345947265625,288.8050537109375,285.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525716211545097e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0395128726959228,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.78582763671875,288.0834655761719,289.48345947265625,288.8050537109375,285.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525716211545097e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0395128726959228,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.791748046875,288.0892639160156,289.48345947265625,288.8050537109375,285.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,3.1569796690028573e-12,-7.567036663106521e-18,-3.1569722964280844e-12,3.4965357432331645e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0383393056690692,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.7981872558594,288.0955505371094,289.48345947265625,288.8050537109375,285.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525716625135403e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0372019484639167,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.8127136230469,288.1097717285156,289.48345947265625,288.8050537109375,285.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525716625135403e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.034960214048624,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.8127136230469,288.1097717285156,289.48345947265625,288.8050537109375,285.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525716625135403e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.034960214048624,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.8295288085937,288.12628173828125,289.48345947265625,288.8050537109375,285.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525716211545097e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0328656993806362,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.8295288085937,288.12628173828125,289.48345947265625,288.8050537109375,285.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525716211545097e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0328656993806362,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.84881591796875,288.1451721191406,289.48345947265625,288.8050537109375,285.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525716211545097e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0308976974338293,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.84881591796875,288.1451721191406,289.48345947265625,288.8050537109375,285.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525716211545097e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0308976974338293,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.8706970214844,288.1665954589844,289.48345947265625,288.8050537109375,285.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525716211545097e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0290468093007802,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.8706970214844,288.1665954589844,289.48345947265625,288.8050537109375,285.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525716211545097e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0290468093007802,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.88262939453125,288.17828369140625,289.48345947265625,288.8050537109375,285.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.907303164300959e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.0281821954995393,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.8952331542969,288.1906433105469,289.48345947265625,288.8050537109375,285.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.907303164300959e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.0273340977728366,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.9226379394531,288.2174987792969,289.48345947265625,288.8050537109375,285.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525716211545097e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0256815403699874,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.9226379394531,288.2174987792969,289.48345947265625,288.8050537109375,285.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525716211545097e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0256815403699874,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
