time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163740,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,-2.5585076049959576e-13,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,-2.69422857504878e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,-1.989957542280693e-13,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,-2.6942337250090986e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,-1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.9529724121094,288.2472229003906,289.48345947265625,288.8050537109375,285.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2653467643407588e-12,-3.48439617357398e-18,2.265350450628145e-12,-1.8144724004548482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0241378545761108,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,-2.5585076049959576e-13,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,-2.69422857504878e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,-1.989957542280693e-13,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,-2.6942337250090986e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,-1.2779937698381705e-12,289.7156066894531,294.1499938964844,288.9529724121094,288.2472229003906,289.48345947265625,288.8050537109375,285.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.2653467643407588e-12,-3.48439617357398e-18,2.265350450628145e-12,-1.8144724004548482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0241378545761108,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.97265625,288.2664794921875,289.48345947265625,288.8050537109375,285.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525715384364485e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0232674572616815,-0.0,-1.0405791677996932e-34,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,288.9864196777344,288.27996826171875,289.48345947265625,288.8050537109375,285.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525715384364485e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0226872395724058,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.0230407714844,288.3158569335937,289.48345947265625,288.8050537109375,285.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525715384364485e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0213220287114381,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.0230407714844,288.3158569335937,289.48345947265625,288.8050537109375,285.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525715384364485e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0213220287114381,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.0426025390625,288.33502197265625,289.48345947265625,288.8050537109375,285.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525715384364485e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0206862781196832,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.0630187988281,288.35504150390625,289.48345947265625,288.8050537109375,285.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,3.101322584159183e-12,-8.185448469579739e-18,-3.101314344222672e-12,5.178012532636167e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0200655329972505,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.1064758300781,288.3976135253906,289.48345947265625,288.8050537109375,285.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525714557183874e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.01885880343616,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.1064758300781,288.3976135253906,289.48345947265625,288.8050537109375,285.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525714557183874e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.01885880343616,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.1535339355469,288.4436950683594,289.48345947265625,288.8050537109375,285.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525714557183874e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.017714075744152,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.1535339355469,288.4436950683594,289.48345947265625,288.8050537109375,285.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525714557183874e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.017714075744152,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.2043151855469,288.4934387207031,289.48345947265625,288.8050537109375,285.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525714557183874e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0166412610560655,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.2043151855469,288.4934387207031,289.48345947265625,288.8050537109375,285.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525714557183874e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0166412610560655,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.2589111328125,288.5469665527344,289.48345947265625,288.8050537109375,285.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525714557183874e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0156343597918748,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.2589111328125,288.5469665527344,289.48345947265625,288.8050537109375,285.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525714557183874e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0156343597918748,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.2877197265625,288.5751647949219,289.48345947265625,288.8050537109375,285.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525714557183874e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0151681266725063,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,289.3175354003906,288.6043701171875,289.48345947265625,288.8050537109375,285.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.90730192353004e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.0147125450894236,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,289.3802490234375,288.6658020019531,289.48345947265625,288.8050537109375,285.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.90730192353004e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.0138118052855134,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,289.3802490234375,288.6658020019531,289.48345947265625,288.8050537109375,285.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.90730192353004e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.0138118052855134,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.4472045898437,288.7314147949219,289.48345947265625,288.8050537109375,285.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525714557183874e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0129737593233585,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.4472045898437,288.7314147949219,289.48345947265625,288.8050537109375,285.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525714557183874e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0129737593233585,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.4952087402344,288.7784423828125,289.48345947265625,288.8050537109375,285.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2096896794970844e-12,-2.865981678763769e-18,2.209692498422733e-12,-3.495948973017416e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0124390348792076,-0.0,-2.3309793541529315e-34,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.5185241699219,288.80126953125,289.48345947265625,288.8050537109375,285.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2096896794970844e-12,-2.865981678763769e-18,2.209692498422733e-12,-3.495948973017416e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0121874185279011,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.5943298339844,288.87554931640625,289.48345947265625,288.8050537109375,285.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525714970774178e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0114479102194309,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.5943298339844,288.87554931640625,289.48345947265625,288.8050537109375,285.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525714970774178e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0114479102194309,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.63397216796875,288.9143981933594,289.48345947265625,288.8050537109375,285.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525714970774178e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0111084729433059,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,0.0,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,0.0,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0,289.7156066894531,294.1499938964844,289.6747741699219,288.954345703125,289.48345947265625,288.8050537109375,285.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,4.458164523310493e-13,-5.525714970774178e-18,-4.458109228999696e-13,8.41031671389159e-13,0.0,0.0,0.0,0.0,60.0,0.0107760438695549,-0.0,-0.0,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,289.75994873046875,289.0378112792969,289.48345947265625,288.8050537109375,285.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.90730192353004e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.0101130986586213,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,2.5585076049959576e-13,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,2.69422857504878e-13,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,1.989957542280693e-13,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,2.6942337250090986e-13,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,1.2779937698381705e-12,289.7156066894531,294.1499938964844,289.75994873046875,289.0378112792969,289.48345947265625,288.8050537109375,285.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.90730192353004e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.0101130986586213,-0.0,-5.066788513209878e-25,0.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.050000000745058,2.5585076049959576e-13,298.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.050000000745058,2.69422857504878e-13,298.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.050000000745058,1.989957542280693e-13,298.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.050000000745058,2.6942337250090986e-13,298.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.050000000745058,1.2779937698381705e-12,289.7156066894531,290.2820129394531,289.8500061035156,289.12603759765625,289.48345947265625,288.8050537109375,285.2177124023437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.90730192353004e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.0094966478645801,-0.0,-5.066788513209878e-25,1.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.050000000745058,2.5585076049959576e-13,298.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.050000000745058,2.69422857504878e-13,298.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.050000000745058,1.989957542280693e-13,298.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.050000000745058,2.6942337250090986e-13,298.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.050000000745058,1.2779937698381705e-12,289.7156066894531,290.2820129394531,289.8500061035156,289.12603759765625,289.48345947265625,288.8050537109375,285.2177124023437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,5.014736455949409e-13,-4.90730192353004e-18,-5.014687124750561e-13,-8.404449553835179e-13,0.0,0.0,0.0,0.0,60.0,0.0094966478645801,-0.0,-5.066788513209878e-25,1.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82879638671875,0.634696364402771,0.050000000745058,0.0409113056957721,298.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186340332031,0.634696364402771,0.050000000745058,0.0430815666913986,298.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8448181152344,0.634696364402771,0.050000000745058,0.0318199284374713,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243103027344,0.634696364402771,0.050000000745058,0.0430815815925598,298.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.820068359375,0.634696364402771,0.050000000745058,0.2043593227863311,286.3134155273437,290.22418212890625,289.8966369628906,289.1712646484375,295.2937316894531,296.5926818847656,285.3894348144531,1.0,0.109715349972248,0.0815387740731239,0.0815387740731239,1.0,1.0,-0.4357558190822601,0.0004430552362464,0.4353127479553222,-0.1321994066238403,0.0,0.0,0.0,10.164369583129885,60.0,1329.077392578125,0.0,12.297971725463867,1.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03961181640625,0.6315370798110962,0.050000000745058,0.0452629476785659,298.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03912353515625,0.6315370798110962,0.050000000745058,0.0476640611886978,298.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403747558594,0.6315370798110962,0.050000000745058,0.0352045148611068,298.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.6315370798110962,0.050000000745058,0.0476640649139881,298.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391845703125,0.6315370798110962,0.050000000745058,0.2260977327823639,286.06329345703125,290.1654663085937,289.9440002441406,289.2161865234375,295.98193359375,298.48583984375,286.7396545410156,1.0,0.1210915595293045,0.1630775481462478,0.1630775481462478,1.0,1.0,-0.4822627007961273,0.0165441464632749,0.4657185673713684,-0.1274784952402115,0.0,0.0,0.0,12.496986389160156,60.0,2691.53173828125,0.0,16.690025329589844,1.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2930908203125,0.5709268450737,0.050000000745058,0.0456802658736705,298.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2930603027344,0.5709268450737,0.050000000745058,0.0481035187840461,298.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2930908203125,0.5709268450737,0.050000000745058,0.0355290956795215,298.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2930908203125,0.5709268450737,0.050000000745058,0.0481035187840461,298.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2930908203125,0.5709268450737,0.050000000745058,0.2281823903322219,288.3871459960937,290.04547119140625,290.0407409667969,289.30523681640625,296.0173645019531,298.5648803710937,288.81591796875,1.0,0.1405855566263198,0.3261550962924957,0.3261550962924957,1.0,1.0,-0.4867326021194458,0.0615007765591144,0.4252318441867828,-0.0838117152452468,0.0,0.0,0.0,20.02915573120117,60.0,2619.09375,0.0,23.1849422454834,1.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2930908203125,0.5709268450737,0.050000000745058,0.0456802658736705,298.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2930603027344,0.5709268450737,0.050000000745058,0.0481035187840461,298.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2930908203125,0.5709268450737,0.050000000745058,0.0355290956795215,298.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2930908203125,0.5709268450737,0.050000000745058,0.0481035187840461,298.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2930908203125,0.5709268450737,0.050000000745058,0.2281823903322219,288.3871459960937,290.04547119140625,290.0407409667969,289.30523681640625,296.0173645019531,298.5648803710937,288.81591796875,1.0,0.1405855566263198,0.3261550962924957,0.3261550962924957,1.0,1.0,-0.4867326021194458,0.0615007765591144,0.4252318441867828,-0.0838117152452468,0.0,0.0,0.0,20.02915573120117,60.0,2619.09375,0.0,23.1849422454834,1.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1122741699219,0.5492242574691772,0.050000000745058,0.0458180531859397,298.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1122741699219,0.5492242574691772,0.050000000745058,0.0482486151158809,298.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1122741699219,0.5492242574691772,0.050000000745058,0.0356362648308277,298.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1122741699219,0.5492242574691772,0.050000000745058,0.0482486151158809,298.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1122741699219,0.5492242574691772,0.050000000745058,0.2288706600666046,289.1898193359375,289.9842529296875,290.0901184082031,289.3493347167969,296.05963134765625,298.6068420410156,289.5655517578125,1.0,0.1489621698856353,0.4076938927173614,0.4076938927173614,1.0,1.0,-0.4882009625434875,0.0996195003390312,0.3885814547538757,-0.0462220348417758,0.0,0.0,0.0,23.69610977172852,60.0,2390.335693359375,0.0,26.32734489440918,1.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.840576171875,0.5324691534042358,0.050000000745058,0.0459491200745105,298.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.840576171875,0.5324691534042358,0.050000000745058,0.0483866371214389,298.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.840576171875,0.5324691534042358,0.050000000745058,0.0357382073998451,298.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.840576171875,0.5324691534042358,0.050000000745058,0.0483866371214389,298.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.840576171875,0.5324691534042358,0.050000000745058,0.2295253723859787,289.9104919433594,289.9222717285156,290.1401062011719,289.3931884765625,296.01739501953125,298.6100769042969,290.2549743652344,1.0,0.1565008014440536,0.5261551141738892,0.5261551141738892,0.9985264539718628,1.0,-0.4895976781845093,0.1550620943307876,0.3345355987548828,0.0086363749578595,0.0,0.0,0.0,27.2082576751709,60.0,2158.15380859375,0.0,29.34804344177246,1.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6129455566406,0.5175050497055054,0.050000000745058,0.0460954196751117,298.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6129455566406,0.5175050497055054,0.050000000745058,0.0485406965017318,298.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6129455566406,0.5175050497055054,0.050000000745058,0.0358519926667213,298.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6129455566406,0.5175050497055054,0.050000000745058,0.0485406965017318,298.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6129455566406,0.5175050497055054,0.050000000745058,0.2302561700344085,290.6728515625,289.8474426269531,290.2004699707031,289.4450378417969,295.31964111328125,298.5690612792969,290.9520874023437,1.0,0.1644753962755203,0.6672937870025635,0.6672937870025635,0.9967707991600036,1.0,-0.4911561012268066,0.1958384364843368,0.295317679643631,0.0488597564399242,0.0,0.0,0.0,31.12563705444336,60.0,1753.52685546875,-0.0,32.74419403076172,1.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
