time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166080,298.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.5096595287322998,0.050000000745058,0.0461879596114158,298.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.5096595287322998,0.050000000745058,0.0486381463706493,298.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.5096595287322998,0.050000000745058,0.0359239690005779,298.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.5096595287322998,0.050000000745058,0.0486381463706493,298.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.5096595287322998,0.050000000745058,0.2307184189558029,291.0943298339844,289.7960510253906,290.24188232421875,289.47998046875,295.0764465332031,298.5359802246094,291.3258056640625,1.0,0.1693133115768432,0.7630775570869446,0.7630775570869446,0.9955793619155884,1.0,-0.4921420812606811,0.2072252780199051,0.2849167883396148,0.0599593184888362,0.0,0.0,0.0,33.601680755615234,60.0,1498.16357421875,-0.0,34.90622329711914,1.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6022644042969,0.4999772012233734,0.050000000745058,0.046322051435709,298.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6022644042969,0.4999772012233734,0.050000000745058,0.0487793497741222,298.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6022644042969,0.4999772012233734,0.050000000745058,0.0360282622277736,298.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6022644042969,0.4999772012233734,0.050000000745058,0.0487793497741222,298.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6022644042969,0.4999772012233734,0.050000000745058,0.2313882261514663,291.6424865722656,289.714111328125,290.3079833984375,289.5347595214844,294.9462280273437,298.49853515625,291.83905029296875,1.0,0.1760702580213546,0.9141672253608704,0.9141672253608704,0.9936999678611756,1.0,-0.493571013212204,0.214224100112915,0.2793469130992889,0.0665826648473739,0.0,0.0,0.0,37.18818664550781,60.0,1211.6285400390625,-0.0,38.05585479736328,1.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8846130371094,0.49554243683815,0.050000000745058,0.0463917404413223,298.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8846130371094,0.49554243683815,0.050000000745058,0.0488527342677116,298.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8846130371094,0.49554243683815,0.050000000745058,0.0360824652016162,298.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8846130371094,0.49554243683815,0.050000000745058,0.0488527342677116,298.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8846130371094,0.49554243683815,0.050000000745058,0.231736347079277,291.92205810546875,289.6670837402344,290.3459167480469,289.5656433105469,294.926513671875,298.48406982421875,292.10650634765625,1.0,0.1794735938310623,1.0,1.0,0.992632269859314,1.0,-0.4943136572837829,0.215894415974617,0.2784192264080047,0.0680666863918304,0.0,0.0,0.0,39.05194091796875,60.0,1091.6690673828125,-0.0,39.70021438598633,1.0,281.3328552246094,283.6807556152344,293.7732849121094,295.4090576171875,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.50142685626534e-21,1.7507134281326698e-21,1.7507134281326698e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0166320800781,0.4879157245159149,0.050000000745058,0.0465230830013752,298.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0166320800781,0.4879157245159149,0.050000000745058,0.0489910468459129,298.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0166320800781,0.4879157245159149,0.050000000745058,0.0361846201121807,298.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0166320800781,0.4879157245159149,0.050000000745058,0.0489910468459129,298.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0166320800781,0.4879157245159149,0.050000000745058,0.2323924303054809,289.68408203125,289.5673217773437,290.42633056640625,289.6299743652344,294.7538146972656,298.46173095703125,287.578125,1.0,0.1857142895460128,1.0,1.0,0.690872073173523,1.0,-0.4957131743431091,0.233078733086586,0.2626344263553619,0.0848371312022209,0.5859968662261963,0.5859968662261963,0.0,42.56634521484375,60.0,10627.341796875,-0.0,42.81720733642578,1.0,281.945068359375,287.698974609375,295.00592041015625,296.1370544433594,293.1499938964844,293.1499938964844,283.1499938964844,6593.29052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3379040062427521,1.0,0.0,0.0,0.8049729466438293,0.8049750924110413,4.750176429979548e-08,4.257483959197998,4.257473945617676,9.85775113804266e-06,0.0,0.0,-0.0,5012.40283203125,0.0,16.531171798706055,1894.2681884765625,0.0,175.7170867919922,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,298.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.179443359375,0.4858658909797668,0.050000000745058,0.0465603247284889,298.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.179443359375,0.4858658909797668,0.050000000745058,0.0490302629768848,298.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.179443359375,0.4858658909797668,0.050000000745058,0.0362135842442512,298.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.179443359375,0.4858658909797668,0.050000000745058,0.0490302629768848,298.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.179443359375,0.4858658909797668,0.050000000745058,0.2325784713029861,287.8252258300781,289.1657409667969,290.45196533203125,289.650146484375,294.5010681152344,298.4512634277344,286.525634765625,1.0,0.1874525547027588,1.0,1.0,0.5955793857574463,1.0,-0.4961099624633789,0.2552136480808258,0.2408963143825531,0.1067775040864944,5.551115123125783e-17,5.551115123125783e-17,0.0,43.56512451171875,48.0,4918.09521484375,-0.0,43.708797454833984,1.0,282.1022033691406,286.2528686523437,294.8215637207031,295.8065795898437,293.1499938964844,293.1499938964844,283.1499938964844,18733.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279965758323669,1.0,0.0,0.0,0.2254637330770492,0.2259028553962707,4.688279542364171e-09,4.264292240142822,4.264282703399658,9.799849067348989e-06,0.0,0.0,-0.0,1146.54443359375,0.0,6.901004791259766,1895.2144775390625,0.0,328.078857421875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.4836878180503845,0.050000000745058,0.0466004312038421,298.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.4836878180503845,0.050000000745058,0.0490725003182888,298.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.4836878180503845,0.050000000745058,0.0362447798252105,298.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.4836878180503845,0.050000000745058,0.0490725003182888,298.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.4836878180503845,0.050000000745058,0.2327788174152374,287.1419677734375,288.68365478515625,290.5599365234375,289.7334289550781,291.3858947753906,298.3990478515625,287.422119140625,1.0,0.1889269649982452,1.0,1.0,0.198526456952095,1.0,-0.496537983417511,0.4606660902500152,0.0358718931674957,0.3111956417560577,5.551115123125783e-17,5.551115123125783e-17,0.0,44.66661071777344,36.0,2488.02685546875,-0.0,44.72427368164063,1.0,282.1478881835937,286.2779846191406,292.9261169433594,293.4020080566406,293.1499938964844,293.1499938964844,283.1499938964844,18785.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591301083564758,1.0,0.0,0.0,1.5870738934609108e-05,0.3411390781402588,3.0096368106025133e-13,4.2659220695495605,4.2659125328063965,9.785946531337686e-06,0.0,0.0,-0.0,3.645028482424095e-05,0.0,9.930176734924316,1895.436767578125,0.0,396.1282653808594,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166440,298.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.4836878180503845,0.050000000745058,0.0466004312038421,298.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.4836878180503845,0.050000000745058,0.0490725003182888,298.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.4836878180503845,0.050000000745058,0.0362447798252105,298.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.4836878180503845,0.050000000745058,0.0490725003182888,298.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.4836878180503845,0.050000000745058,0.2327788174152374,287.1419677734375,288.68365478515625,290.5599365234375,289.7334289550781,291.3858947753906,298.3990478515625,287.422119140625,1.0,0.1889269649982452,1.0,1.0,0.198526456952095,1.0,-0.496537983417511,0.4606660902500152,0.0358718931674957,0.3111956417560577,5.551115123125783e-17,5.551115123125783e-17,0.0,44.66661071777344,36.0,2488.02685546875,-0.0,44.72427368164063,1.0,282.1478881835937,286.2779846191406,292.9261169433594,293.4020080566406,293.1499938964844,293.1499938964844,283.1499938964844,18785.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591301083564758,1.0,0.0,0.0,1.5870738934609108e-05,0.3411390781402588,3.0096368106025133e-13,4.2659220695495605,4.2659125328063965,9.785946531337686e-06,0.0,0.0,-0.0,3.645028482424095e-05,0.0,9.930176734924316,1895.436767578125,0.0,396.1282653808594,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166500,298.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200866699219,0.4849205911159515,0.050000000745058,0.0465776659548282,298.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200866699219,0.4849205911159515,0.050000000745058,0.0490485243499279,298.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200866699219,0.4849205911159515,0.050000000745058,0.0362270735204219,298.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200866699219,0.4849205911159515,0.050000000745058,0.0490485243499279,298.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200866699219,0.4849205911159515,0.050000000745058,0.2326650768518448,287.6693115234375,288.6268615722656,290.61456298828125,289.7746276855469,290.649169921875,298.3792724609375,287.90362548828125,1.0,0.1877418011426925,1.0,1.0,0.0,1.0,-0.496295154094696,0.4962934255599975,1.7453369309805566e-06,0.3467119038105011,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06333160400391,36.0,1886.946044921875,-0.0,44.19331741333008,1.0,282.1478576660156,286.2779846191406,292.3404541015625,292.6537780761719,293.1499938964844,293.1499938964844,283.1499938964844,18318.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818612098693847,1.0,0.0,0.0,1.1757534593925811e-05,0.393127977848053,2.229576793371172e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.579223630367778e-05,0.0,11.17573356628418,1895.4371337890625,0.0,244.8897399902344,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166560,298.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0775756835937,0.4873860776424408,0.050000000745058,0.0465326271951198,298.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0775756835937,0.4873860776424408,0.050000000745058,0.0490010976791381,298.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0775756835937,0.4873860776424408,0.050000000745058,0.0361920446157455,298.03125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0775756835937,0.4873860776424408,0.050000000745058,0.0490010976791381,298.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0775756835937,0.4873860776424408,0.050000000745058,0.2324401140213012,288.1203918457031,288.2215881347656,290.6695861816406,289.81549072265625,290.9251708984375,298.3642272949219,288.3307800292969,1.0,0.1854743957519531,1.0,1.0,0.1996553838253021,1.0,-0.4957949817180633,0.4665748178958893,0.0292201768606901,0.3172347843647003,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85416030883789,25.0,1523.05712890625,-0.0,43.11119842529297,1.0,282.1478271484375,286.2779846191406,292.00018310546875,292.1785888671875,293.1499938964844,293.1499938964844,283.1499938964844,17986.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790817618370056,1.0,0.0,0.0,1.1533492397575174e-05,0.4273371398448944,2.187091789141241e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.541156911524013e-05,0.0,11.944672584533691,1895.4371337890625,0.0,16.55508041381836,0.2000816613435745,1.0,0.0,3.0,1.0,0.0
18166620,298.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.5027469992637634,0.050000000745058,0.0462810024619102,298.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.5027469992637634,0.050000000745058,0.0487361252307891,298.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8511962890625,0.7490729689598083,0.1799601018428802,0.1091059744358062,298.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.5027469992637634,0.050000000745058,0.0487361252307891,298.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.5027469992637634,0.050000000745058,0.2311832010746002,288.8089904785156,288.14093017578125,290.7554016113281,289.8780822753906,293.289794921875,298.3447265625,289.0464782714844,1.0,0.1815098822116851,1.0,1.0,0.5083084106445312,1.0,-0.5806829929351807,0.3569098711013794,0.2237731218338012,0.1888692080974578,5.551115123125783e-17,5.551115123125783e-17,0.0,36.78441619873047,25.0,1556.5860595703125,-0.0,47.49235153198242,1.0,282.14776611328125,286.2779846191406,291.854248046875,291.919189453125,293.1499938964844,293.1499938964844,283.1499938964844,17813.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.118089735507965,1.0,0.0,0.0,1.1379737770766953e-05,0.4610998034477234,2.157935424318761e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.524903513607569e-05,0.0,12.825990676879885,1895.4371337890625,0.0,0.0,0.2013477683067321,1.0,0.0,3.0,1.0,0.0
18166680,298.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.00030517578125,0.5069025158882141,0.050000000745058,0.046223409473896,298.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.00030517578125,0.5069025158882141,0.050000000745058,0.0486754737794399,298.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305236816406,0.7838253974914551,0.1795070916414261,0.122118167579174,298.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.00030517578125,0.5069025158882141,0.050000000745058,0.0486754737794399,298.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.00030517578125,0.5069025158882141,0.050000000745058,0.2308954894542694,289.0752258300781,287.7801513671875,290.78076171875,289.8963317871094,294.0694274902344,298.3226623535156,289.336181640625,1.0,0.1801590323448181,1.0,1.0,0.5989661812782288,1.0,-0.595919668674469,0.314060240983963,0.2818593978881836,0.143230140209198,5.551115123125783e-17,5.551115123125783e-17,0.0,35.37189483642578,25.0,1735.0174560546875,-0.0,47.88787841796875,1.0,282.14776611328125,286.2779846191406,291.8017578125,291.8641967773437,293.1499938964844,293.1499938964844,283.1499938964844,17801.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0628157183527946,1.0,0.0,0.0,1.1368695595592726e-05,0.4677795171737671,2.1558415588731485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.51906601281371e-05,0.0,13.02103042602539,1895.4371337890625,0.0,0.0,0.2017490267753601,1.0,0.0,3.0,1.0,0.0
18166740,298.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8473815917969,0.5329350233078003,0.1574152112007141,0.0459444038569927,298.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4935607910156,0.7657201886177063,0.1606863886117935,0.1349129527807235,298.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4140014648437,0.83005690574646,0.1814645081758499,0.1270276010036468,298.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8473815917969,0.5329350233078003,0.050000000745058,0.0483816713094711,298.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8473815917969,0.5329350233078003,0.050000000745058,0.2295018136501312,288.5791931152344,287.7025756835937,290.87310791015625,289.9617919921875,295.0067749023437,298.2459716796875,287.6571350097656,1.0,0.1785334795713424,1.0,1.0,0.9269835352897644,1.0,-0.7029231786727905,0.3060302436351776,0.3968929648399353,0.11455749720335,0.3612989783287048,0.3612989783287048,0.0,28.873252868652344,25.0,10926.08984375,-0.0,54.248294830322266,1.0,282.6103210449219,287.9289245605469,292.2465209960937,292.9116516113281,293.1499938964844,293.1499938964844,283.1499938964844,12337.0205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8333598375320435,0.9302237629890442,4.634027206407154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.408203125,0.0,32.15717315673828,1895.4371337890625,0.0,0.0,0.2468002140522003,1.0,0.0,3.0,1.0,0.0
18166800,298.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905944824219,0.6893712878227234,0.1585731357336044,0.0849072933197021,298.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59783935546875,0.8125740885734558,0.1596772521734237,0.1467376947402954,298.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572509765625,0.8548197150230408,0.1815610378980636,0.127249002456665,298.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0656433105469,0.5526145100593567,0.050000000745058,0.048223003745079,298.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.06475830078125,0.5576961636543274,0.1480061113834381,0.2338485717773437,287.6928100585937,287.3599548339844,290.8932800292969,289.9759216308594,295.0377197265625,298.2254638671875,287.1656494140625,1.0,0.1791545748710632,1.0,1.0,0.998276948928833,1.0,-0.7689777612686157,0.3325017988681793,0.4364759624004364,0.1267195343971252,0.0491438694298267,0.0491438694298267,0.0,25.46575736999512,45.0,6167.9052734375,-0.0,59.14373016357422,1.0,282.67041015625,287.08251953125,292.54205322265625,293.0446472167969,293.1499938964844,293.1499938964844,283.1499938964844,21844.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3049288094043731,0.361900269985199,6.741440738977644e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.07373046875,0.0,13.873059272766112,1895.4371337890625,0.0,0.0,0.2204872965812683,1.0,0.0,3.0,1.0,0.0
18166860,298.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49029541015625,0.8873849511146545,0.1569003462791443,0.0972766801714897,298.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4902648925781,0.8873849511146545,0.1633778512477874,0.1024370342493057,298.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.490234375,0.8873849511146545,0.196653813123703,0.0756596401333808,297.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4294738769531,0.9767038226127625,0.1420804560184478,0.1337077915668487,297.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4903869628906,0.8873849511146545,0.148369163274765,0.485917180776596,287.4049072265625,286.9615478515625,291.0069885253906,290.0542297363281,294.6544189453125,298.18487548828125,287.0882263183594,1.0,0.196628138422966,1.0,1.0,0.5989661812782288,1.0,-1.074049949645996,0.5386197566986084,0.5354302525520325,0.2776110768318176,0.4963843524456024,0.4963843524456024,0.0,14.529170036315918,65.0,11794.7412109375,-0.0,96.88910675048828,1.0,282.9012756347656,286.6953430175781,293.2441711425781,293.8739929199219,293.1499938964844,293.1499938964844,283.1499938964844,16214.4970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0276408530771732,1.0,0.0,0.0,0.8239935636520386,0.8379842042922974,4.53044712855899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.19091796875,0.0,34.40214920043945,1895.4371337890625,0.0,0.0,0.2509732842445373,1.0,0.0,3.0,1.0,0.0
18166920,298.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49029541015625,0.8873849511146545,0.1569003462791443,0.0972766801714897,298.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4902648925781,0.8873849511146545,0.1633778512477874,0.1024370342493057,298.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.490234375,0.8873849511146545,0.196653813123703,0.0756596401333808,297.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4294738769531,0.9767038226127625,0.1420804560184478,0.1337077915668487,297.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4903869628906,0.8873849511146545,0.148369163274765,0.485917180776596,287.4049072265625,286.9615478515625,291.0069885253906,290.0542297363281,294.6544189453125,298.18487548828125,287.0882263183594,1.0,0.196628138422966,1.0,1.0,0.5989661812782288,1.0,-1.074049949645996,0.5386197566986084,0.5354302525520325,0.2776110768318176,0.4963843524456024,0.4963843524456024,0.0,14.529170036315918,65.0,11794.7412109375,-0.0,96.88910675048828,1.0,282.9012756347656,286.6953430175781,293.2441711425781,293.8739929199219,293.1499938964844,293.1499938964844,283.1499938964844,16214.4970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0276408530771732,1.0,0.0,0.0,0.8239935636520386,0.8379842042922974,4.53044712855899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.19091796875,0.0,34.40214920043945,1895.4371337890625,0.0,0.0,0.2509732842445373,1.0,0.0,3.0,1.0,0.0
18166980,297.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740295410156,0.8905573487281799,0.1557185798883438,0.0994526222348213,297.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.8905573487281799,0.1671423017978668,0.1047284007072448,298.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762268066406,0.8905573487281799,0.2067198604345321,0.0773520395159721,297.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588623046875,0.9686115384101868,0.1381485611200332,0.1317890584468841,297.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613037109375,0.9514482021331788,0.1463858038187027,0.5938648581504822,286.9409484863281,286.5852966308594,291.12164306640625,290.1312866210937,291.9042358398437,298.1032409667969,286.8622436523437,1.0,0.2202524095773697,1.0,1.0,0.1996553838253021,1.0,-1.21615731716156,1.0964772701263428,0.1196800395846366,0.8060107231140137,0.6212012767791748,0.6212012767791748,0.0,16.702726364135742,85.0,11519.857421875,-0.0,136.1810302734375,1.0,283.0273742675781,286.5078430175781,294.260009765625,294.8742980957031,293.1499938964844,293.1499938964844,283.1499938964844,17221.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2521533071994781,1.0,0.0,0.0,0.7936749458312988,0.7939906120300293,4.2031881974935465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.33837890625,0.0,33.13280487060547,1895.4371337890625,0.0,0.0,0.2543034851551056,1.0,0.0,3.0,1.0,0.0
18167040,297.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740295410156,0.8905573487281799,0.1557185798883438,0.0994526222348213,297.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.8905573487281799,0.1671423017978668,0.1047284007072448,298.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762268066406,0.8905573487281799,0.2067198604345321,0.0773520395159721,297.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588623046875,0.9686115384101868,0.1381485611200332,0.1317890584468841,297.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613037109375,0.9514482021331788,0.1463858038187027,0.5938648581504822,286.9409484863281,286.5852966308594,291.12164306640625,290.1312866210937,291.9042358398437,298.1032409667969,286.8622436523437,1.0,0.2202524095773697,1.0,1.0,0.1996553838253021,1.0,-1.21615731716156,1.0964772701263428,0.1196800395846366,0.8060107231140137,0.6212012767791748,0.6212012767791748,0.0,16.702726364135742,85.0,11519.857421875,-0.0,136.1810302734375,1.0,283.0273742675781,286.5078430175781,294.260009765625,294.8742980957031,293.1499938964844,293.1499938964844,283.1499938964844,17221.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2521533071994781,1.0,0.0,0.0,0.7936749458312988,0.7939906120300293,4.2031881974935465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.33837890625,0.0,33.13280487060547,1895.4371337890625,0.0,0.0,0.2543034851551056,1.0,0.0,3.0,1.0,0.0
18167100,297.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7029113769531,0.9094284176826476,0.1526270359754562,0.1088943853974342,297.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7054443359375,0.8987741470336914,0.1674455255270004,0.110892154276371,298.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70587158203125,0.8987741470336914,0.2086831629276275,0.0819045752286911,297.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7024230957031,0.9562453627586364,0.1373267471790313,0.1308715194463729,297.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7027587890625,0.974155068397522,0.1449651718139648,0.6560194492340088,286.6944580078125,286.5541687011719,291.1792907714844,290.1693115234375,291.1780700683594,298.05517578125,286.6686096191406,1.0,0.234909102320671,1.0,1.0,0.0,1.0,-1.3002288341522217,1.300221562385559,7.236772034957539e-06,0.9919196963310242,0.5586884617805481,0.5586884617805481,0.0,18.373510360717773,85.0,12792.2412109375,-0.0,166.78990173339844,1.0,283.0714416503906,286.36627197265625,294.3044128417969,295.2314147949219,293.1499938964844,293.1499938964844,283.1499938964844,15382.5791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710589706897735,1.0,0.0,0.0,0.9293856620788574,0.9293911457061768,5.7634881756030174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.1083984375,0.0,40.7434196472168,1895.4371337890625,0.0,227.38287353515625,0.2712498903274536,1.0,0.0,3.0,1.0,0.0
18167160,297.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.739501953125,0.9594382643699646,0.1494680047035217,0.1362367123365402,297.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7392272949219,0.9817004799842834,0.1679005473852157,0.1540498733520507,298.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384948730469,0.9220829010009766,0.2112672477960586,0.0953775346279144,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7388916015625,0.9231135845184326,0.1356926560401916,0.1295053362846374,297.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7393493652344,0.9414582848548888,0.1423836499452591,0.6463327407836914,286.7415771484375,286.2316589355469,291.23712158203125,290.20703125,291.2324523925781,298.0108337402344,286.7431030273437,1.0,0.2514305114746094,1.0,1.0,0.0,1.0,-1.3926794528961182,1.392677903175354,1.6186035054488457e-06,1.0667390823364258,0.8596702218055725,0.8596702218055725,0.0,21.02187156677246,105.0,13918.716796875,-0.0,204.04147338867188,1.0,283.1010131835937,286.4023742675781,294.1242980957031,295.1951599121094,293.1499938964844,293.1499938964844,283.1499938964844,14085.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528055489063263,1.0,0.0,0.0,1.021210789680481,1.0212137699127195,6.958637754905794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.78369140625,0.0,46.73336410522461,1895.4371337890625,0.0,381.3069152832031,0.2852869033813476,1.0,0.0,3.0,1.0,0.0
18167220,297.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038146972656,0.6780810356140137,0.1466827988624572,0.1345821171998977,297.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5039978027344,0.7070139646530151,0.1654401570558548,0.1594195812940597,298.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.50616455078125,0.7596415281295776,0.2072314620018005,0.1474649012088775,297.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5033569335937,0.6579849720001221,0.1345791518688202,0.1300050020217895,297.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.51043701171875,0.6677714586257935,0.1405819952487945,0.6436471343040466,286.58551025390625,286.1938171386719,291.3231811523437,290.2623596191406,291.3179931640625,297.9147644042969,286.2588195800781,1.0,0.2655588686466217,1.0,1.0,0.0,1.0,-1.0137746334075928,1.0137735605239868,1.068103188117675e-06,0.9254140257835388,0.949999988079071,0.949999988079071,0.0,66.35135650634766,105.0,14847.939453125,-0.0,250.1031494140625,1.0,283.1305847167969,285.9198303222656,293.8537292480469,295.0941467285156,293.1499938964844,293.1499938964844,283.1499938964844,11698.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531926155090332,1.0,0.0,0.0,1.3309221267700195,1.330925703048706,1.1819489742492808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.26318359375,0.0,79.54693603515625,1895.4371337890625,0.0,615.2110595703125,0.3388075232505798,1.0,0.0,3.0,1.0,0.0
18167280,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666320800781,0.7693926095962524,0.1457826644182205,0.132859855890274,297.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650146484375,0.801401674747467,0.1646800339221954,0.1576582789421081,297.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635803222656,0.8607680201530457,0.205421432852745,0.145522341132164,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682800292969,0.7483661770820618,0.1342792063951492,0.128562644124031,297.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.7586613893508911,0.1399021744728088,0.6361657977104187,286.2636413574219,285.9009094238281,291.3532409667969,290.281494140625,291.3487243652344,297.8764038085937,286.272216796875,1.0,0.2816677391529083,1.0,1.0,0.0,1.0,-1.441137433052063,1.4411357641220093,1.7238360214832935e-06,1.106694221496582,0.9570171236991882,0.9570171236991882,0.0,39.80707931518555,93.0,16146.8115234375,-0.0,268.30322265625,1.0,283.1363525390625,285.9258728027344,293.75048828125,295.0015563964844,293.1499938964844,293.1499938964844,283.1499938964844,12333.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470678806304932,1.0,0.0,0.0,1.3771729469299316,1.3771767616271973,1.26552393453494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.02880859375,0.0,88.58790588378906,1895.4371337890625,0.0,674.47900390625,0.350803792476654,1.0,0.0,3.0,1.0,0.0
18167340,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577087402344,0.7030214071273804,0.1433770358562469,0.1308889389038086,297.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560913085937,0.731835663318634,0.1626130491495132,0.155944287776947,297.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.7855628132820129,0.2028180509805679,0.1431361883878708,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.6842317581176758,0.1327908188104629,0.127720296382904,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05828857421875,0.6925796866416931,0.1371852308511734,0.6268247365951538,286.05340576171875,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.7625732421875,286.0336303710937,1.0,0.2987443208694458,1.0,1.0,0.0,1.0,-1.4216233491897583,1.4216216802597046,1.6814511809570831e-06,1.0911225080490112,1.0,1.0,0.0,57.04582214355469,81.0,17436.732421875,-0.0,301.8453063964844,1.0,283.1471252441406,285.6790771484375,293.511474609375,294.8078918457031,293.1499938964844,293.1499938964844,283.1499938964844,11284.1494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5745888352394104,1.0,0.0,0.0,1.6694037914276123,1.6694085597991943,1.859585694319321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.54638671875,0.0,142.42138671875,1895.4371337890625,0.0,796.9684448242188,0.4171071052551269,1.0,0.0,3.0,1.0,0.0
18167400,297.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577087402344,0.7030214071273804,0.1433770358562469,0.1308889389038086,297.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560913085937,0.731835663318634,0.1626130491495132,0.155944287776947,297.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.7855628132820129,0.2028180509805679,0.1431361883878708,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.6842317581176758,0.1327908188104629,0.127720296382904,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05828857421875,0.6925796866416931,0.1371852308511734,0.6268247365951538,286.05340576171875,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.7625732421875,286.0336303710937,1.0,0.2987443208694458,1.0,1.0,0.0,1.0,-1.4216233491897583,1.4216216802597046,1.6814511809570831e-06,1.0911225080490112,1.0,1.0,0.0,57.04582214355469,81.0,17436.732421875,-0.0,301.8453063964844,1.0,283.1471252441406,285.6790771484375,293.511474609375,294.8078918457031,293.1499938964844,293.1499938964844,283.1499938964844,11284.1494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5745888352394104,1.0,0.0,0.0,1.6694037914276123,1.6694085597991943,1.859585694319321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.54638671875,0.0,142.42138671875,1895.4371337890625,0.0,796.9684448242188,0.4171071052551269,1.0,0.0,3.0,1.0,0.0
18167460,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.6830536127090454,0.1429620236158371,0.1304588168859481,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.7138238549232483,0.1624088883399963,0.155698075890541,297.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8767395019531,0.765906810760498,0.2037277519702911,0.1435546725988388,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.6650746464729309,0.1323266178369522,0.1273646652698516,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.6716415882110596,0.1359368711709976,0.6213907599449158,285.8765563964844,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.6947326660156,285.8621826171875,1.0,0.3055862188339233,1.0,1.0,0.0,1.0,-1.4143589735031128,1.414357304573059,1.6657999140079482e-06,1.0852761268615725,1.0,1.0,0.0,64.11698913574219,81.0,18132.6484375,-0.0,315.6610412597656,1.0,283.1493835449219,285.4981689453125,293.451171875,294.7508544921875,293.1499938964844,293.1499938964844,283.1499938964844,12829.0703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773495435714722,1.0,0.0,0.0,1.8637174367904663,1.8637235164642327,2.3176804120339522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.86865234375,0.0,198.1551208496093,1895.4371337890625,0.0,810.3823852539062,0.4616488218307495,1.0,0.0,3.0,1.0,0.0
18167520,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537292480469,0.6812142729759216,0.142985999584198,0.1304638385772705,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.712083101272583,0.1624740213155746,0.1557415425777435,297.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.7643165588378906,0.2040480226278305,0.1437520682811737,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544616699219,0.663288414478302,0.1323124021291732,0.1273460239171981,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85418701171875,0.6695701479911804,0.1357836127281189,0.6206567883491516,285.85089111328125,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6836242675781,285.83795166015625,1.0,0.3063053488731384,1.0,1.0,0.0,1.0,-1.413749933242798,1.413748264312744,1.6644888773953426e-06,1.084782600402832,1.0,1.0,0.0,64.87380981445312,69.0,18241.658203125,-0.0,317.2071533203125,1.0,283.1495361328125,285.4720153808594,293.4500427246094,294.7502136230469,293.1499938964844,293.1499938964844,283.1499938964844,13090.1015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771107077598572,1.0,0.0,0.0,1.8945286273956297,1.8945348262786863,2.394946250205976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.125,0.0,208.1463928222656,1895.4371337890625,0.0,809.2135009765625,0.4720898866653442,1.0,0.0,3.0,1.0,0.0
18167580,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.678223192691803,0.1433441638946533,0.1306977570056915,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7534484863281,0.7092910408973694,0.1630174070596695,0.1561554074287414,297.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.7625932693481445,0.2057071030139923,0.1448163986206054,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.660195529460907,0.1324628591537475,0.1274229884147644,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547912597656,0.6654427647590637,0.1353823244571685,0.6184644103050232,285.7519836425781,285.54638671875,291.6650085449219,290.4739990234375,291.6603698730469,297.6433410644531,285.7411193847656,1.0,0.3076438903808594,1.0,1.0,0.0,1.0,-1.4132643938064575,1.4132627248764038,1.6634247685942682e-06,1.084369659423828,1.0,1.0,0.0,66.3252944946289,69.0,18743.48828125,-0.0,320.478759765625,1.0,283.1498718261719,285.3644104003906,293.47412109375,294.7843017578125,293.1499938964844,293.1499938964844,283.1499938964844,14360.9228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759799480438232,1.0,0.0,0.0,2.0379021167755127,2.0379092693328857,2.771149922864425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.564453125,0.0,259.06903076171875,1895.4371337890625,0.0,803.700927734375,0.5042570233345032,1.0,0.0,3.0,1.0,0.0
18167640,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.6791282296180725,0.1436439603567123,0.1309090703725814,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170715332031,0.7103045582771301,0.1634178906679153,0.1564687937498092,297.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71600341796875,0.7642096281051636,0.2066589146852493,0.1454320400953292,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.6608914136886597,0.1326468735933303,0.1275412440299987,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181701660156,0.6657091379165649,0.1353123784065246,0.6178516149520874,285.7159423828125,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6266784667969,285.7073059082031,1.0,0.3073989450931549,1.0,1.0,0.0,1.0,-1.414038896560669,1.4140372276306152,1.665072659307043e-06,1.084978103637695,1.0,1.0,0.0,66.11521911621094,57.0,18946.326171875,-0.0,320.32574462890625,1.0,283.1499328613281,285.3259582519531,293.49688720703125,294.8132629394531,293.1499938964844,293.1499938964844,283.1499938964844,14883.4189453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759291052818298,1.0,0.0,0.0,2.0940043926239014,2.094011783599853,2.925826265709475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.7412109375,0.0,281.0595703125,1895.4371337890625,0.0,803.4539184570312,0.5207826495170593,1.0,0.0,3.0,1.0,0.0
18167700,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651916503906,0.6824558973312378,0.144190028309822,0.1312986463308334,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644592285156,0.7137327194213867,0.1641258597373962,0.1570256501436233,297.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7687066197395325,0.2081945836544037,0.1464240401983261,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.6637884378433228,0.1330127418041229,0.1277845650911331,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6655578613281,0.6680055856704712,0.1353078335523605,0.6172966361045837,285.663330078125,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.6039428710937,285.6548156738281,1.0,0.3062809407711029,1.0,1.0,0.0,1.0,-1.4159908294677734,1.4159891605377195,1.6692417830199702e-06,1.086523175239563,1.0,1.0,0.0,65.03974914550781,57.0,19296.2578125,-0.0,318.6229248046875,1.0,283.1499938964844,285.2640686035156,293.5385437011719,294.8698425292969,293.1499938964844,293.1499938964844,283.1499938964844,15848.6083984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768756866455078,1.0,0.0,0.0,2.1938705444335938,2.1938788890838623,3.211554826521024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.14013671875,0.0,323.22039794921875,1895.4371337890625,0.0,808.064697265625,0.5423989295959473,1.0,0.0,3.0,1.0,0.0
18167760,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247253417969,0.6882903575897217,0.1448342204093933,0.1317583322525024,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242370605469,0.7193965911865234,0.164943665266037,0.1576685011386871,297.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.7758737206459045,0.2098213285207748,0.1474685817956924,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62506103515625,0.6690912842750549,0.1334766596555709,0.1280984580516815,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.625,0.6727555394172668,0.135419949889183,0.6171679496765137,285.6235046386719,285.5091247558594,291.8203430175781,290.56640625,291.81573486328125,297.58416748046875,285.61785888671875,1.0,0.304245263338089,1.0,1.0,0.0,1.0,-1.4187898635864258,1.418788194656372,1.6752402416386758e-06,1.0887466669082642,1.0,1.0,0.0,63.05345153808594,45.0,19580.62890625,-0.0,315.0994567871094,1.0,283.1499938964844,285.21978759765625,293.58306884765625,294.9291076660156,293.1499938964844,293.1499938964844,283.1499938964844,16621.0234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579103946685791,1.0,0.0,0.0,2.270628929138184,2.2706377506256104,3.440216005401453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.234375,0.0,358.3475036621094,1895.4371337890625,0.0,819.0186157226562,0.5638936758041382,1.0,0.0,3.0,1.0,0.0
18167820,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.7063430547714233,0.1463060528039932,0.1328012943267822,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55975341796875,0.7361292839050293,0.1667819619178772,0.1591062992811203,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592346191406,0.7973083257675171,0.2132239341735839,0.1496333479881286,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.560302734375,0.6861236095428467,0.1345946043729782,0.1288596540689468,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.6887078285217285,0.1358726620674133,0.6177369356155396,285.5592346191406,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5506896972656,285.5556335449219,1.0,0.2982098162174225,1.0,1.0,0.0,1.0,-1.425963044166565,1.4259613752365112,1.6906857354115346e-06,1.0944539308547974,1.0,1.0,0.0,57.21588897705078,33.0,20163.7578125,-0.0,304.18701171875,1.0,283.1499938964844,285.140625,293.6696472167969,295.05145263671875,293.1499938964844,293.1499938964844,283.1499938964844,18283.9609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862696766853333,1.0,0.0,0.0,2.427659511566162,2.4276695251464844,3.932501613235218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.05615234375,0.0,437.9548950195313,1895.4371337890625,0.0,855.2096557617188,0.602239191532135,1.0,0.0,3.0,1.0,0.0
18167880,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.7063430547714233,0.1463060528039932,0.1328012943267822,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55975341796875,0.7361292839050293,0.1667819619178772,0.1591062992811203,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592346191406,0.7973083257675171,0.2132239341735839,0.1496333479881286,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.560302734375,0.6861236095428467,0.1345946043729782,0.1288596540689468,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.6887078285217285,0.1358726620674133,0.6177369356155396,285.5592346191406,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5506896972656,285.5556335449219,1.0,0.2982098162174225,1.0,1.0,0.0,1.0,-1.425963044166565,1.4259613752365112,1.6906857354115346e-06,1.0944539308547974,1.0,1.0,0.0,57.21588897705078,33.0,20163.7578125,-0.0,304.18701171875,1.0,283.1499938964844,285.140625,293.6696472167969,295.05145263671875,293.1499938964844,293.1499938964844,283.1499938964844,18283.9609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862696766853333,1.0,0.0,0.0,2.427659511566162,2.4276695251464844,3.932501613235218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.05615234375,0.0,437.9548950195313,1895.4371337890625,0.0,855.2096557617188,0.602239191532135,1.0,0.0,3.0,1.0,0.0
