time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.7317168116569519,0.1479306519031524,0.1339377760887146,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.7626610994338989,0.1687863171100616,0.1606591790914535,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51641845703125,0.8279079794883728,0.2167194932699203,0.1518307030200958,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51708984375,0.7126913070678711,0.135881096124649,0.1297331303358078,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51708984375,0.7140791416168213,0.1365291476249694,0.6190227270126343,285.5164489746094,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5235290527344,285.5141296386719,1.0,0.2900535464286804,1.0,1.0,0.0,1.0,-1.4344207048416138,1.43441903591156,1.7090221717808165e-06,1.1011884212493896,1.0,1.0,0.0,49.51717758178711,25.0,20708.580078125,-0.0,289.177978515625,1.0,283.1499938964844,285.08258056640625,293.7439880371094,295.1614074707031,293.1499938964844,293.1499938964844,283.1499938964844,19845.296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950509309768677,1.0,0.0,0.0,2.5663650035858154,2.566376209259033,4.3947096628471627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.15234375,0.0,517.3941040039062,1895.4371337890625,0.0,901.617919921875,0.6361082196235657,1.0,0.0,3.0,1.0,0.0
18168000,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.7317168116569519,0.1479306519031524,0.1339377760887146,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.7626610994338989,0.1687863171100616,0.1606591790914535,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51641845703125,0.8279079794883728,0.2167194932699203,0.1518307030200958,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51708984375,0.7126913070678711,0.135881096124649,0.1297331303358078,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51708984375,0.7140791416168213,0.1365291476249694,0.6190227270126343,285.5164489746094,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5235290527344,285.5141296386719,1.0,0.2900535464286804,1.0,1.0,0.0,1.0,-1.4344207048416138,1.43441903591156,1.7090221717808165e-06,1.1011884212493896,1.0,1.0,0.0,49.51717758178711,25.0,20708.580078125,-0.0,289.177978515625,1.0,283.1499938964844,285.08258056640625,293.7439880371094,295.1614074707031,293.1499938964844,293.1499938964844,283.1499938964844,19845.296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950509309768677,1.0,0.0,0.0,2.5663650035858154,2.566376209259033,4.3947096628471627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.15234375,0.0,517.3941040039062,1895.4371337890625,0.0,901.617919921875,0.6361082196235657,1.0,0.0,3.0,1.0,0.0
18168060,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.7555129528045654,0.1492137610912323,0.134853258728981,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.7895531058311462,0.1703592240810394,0.1618971973657608,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921569824219,0.8561195731163025,0.2193819880485534,0.1535122692584991,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.7355062961578369,0.1369183957576751,0.130462497472763,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.7360632419586182,0.1370987594127655,0.620373547077179,285.4921569824219,285.43218994140625,292.1408996582031,290.7512512207031,292.1364440917969,297.5057678222656,285.4902038574219,1.0,0.2838533222675323,1.0,1.0,0.0,1.0,-1.4415217638015747,1.441520094871521,1.724515414025518e-06,1.1068404912948608,1.0,1.0,0.0,43.59557723999024,25.0,21112.822265625,-0.0,277.76226806640625,1.0,283.1499938964844,285.0458984375,293.7938842773437,295.23712158203125,293.1499938964844,293.1499938964844,283.1499938964844,21024.396484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601577877998352,1.0,0.0,0.0,2.6663355827331543,2.666347980499268,4.743763213355124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.06201171875,0.0,580.2442626953125,1895.4371337890625,0.0,937.621826171875,0.6576444506645203,1.0,0.0,3.0,1.0,0.0
18168120,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.7644983530044556,0.1496239453554153,0.1351472437381744,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879455566406,0.7994233965873718,0.1708570718765258,0.1622911244630813,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.8667032122612,0.2202146351337433,0.1540386378765106,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881591796875,0.7437121868133545,0.1372503936290741,0.1306988596916198,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881591796875,0.7440364956855774,0.1372847259044647,0.620837926864624,285.4877624511719,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.5006103515625,285.486328125,1.0,0.2818858325481415,1.0,1.0,0.0,1.0,-1.443820595741272,1.4438189268112185,1.729551172502397e-06,1.1086708307266235,1.0,1.0,0.0,41.74264526367188,25.0,21222.734375,-0.0,274.1987609863281,1.0,283.1499938964844,285.0386657714844,293.8084716796875,295.2587280273437,293.1499938964844,293.1499938964844,283.1499938964844,21305.990234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034767031669617,1.0,0.0,0.0,2.689661264419556,2.689673662185669,4.827124371331593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.7626953125,0.0,595.6060791015625,1895.4371337890625,0.0,948.3319702148438,0.6662468910217285,1.0,0.0,3.0,1.0,0.0
18168180,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.7988367676734924,0.1513444185256958,0.1364713311195373,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8336337208747864,0.172926127910614,0.1640219390392303,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.9073047041893004,0.223647654056549,0.1562769562005996,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.7755031585693359,0.1386391669511795,0.1317825019359588,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.7747130393981934,0.1380636692047119,0.6232414245605469,285.46856689453125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.4804382324219,285.4679260253906,1.0,0.2766337096691131,1.0,1.0,0.0,1.0,-1.4543602466583252,1.4543585777282717,1.7527548834550544e-06,1.1170549392700195,1.0,1.0,0.0,36.17148208618164,25.0,21723.654296875,-0.0,264.9461364746094,1.0,283.1499938964844,285.0045471191406,293.8691711425781,295.35009765625,293.1499938964844,293.1499938964844,283.1499938964844,22702.91796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110680103302002,1.0,0.0,0.0,2.8025052547454834,2.802518606185913,5.240662517280725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.16455078125,0.0,673.7608642578125,1895.4371337890625,0.0,992.1593627929688,0.6938478350639343,1.0,0.0,3.0,1.0,0.0
18168240,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.7988367676734924,0.1513444185256958,0.1364713311195373,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8336337208747864,0.172926127910614,0.1640219390392303,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.9073047041893004,0.223647654056549,0.1562769562005996,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.7755031585693359,0.1386391669511795,0.1317825019359588,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.7747130393981934,0.1380636692047119,0.6232414245605469,285.46856689453125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.4804382324219,285.4679260253906,1.0,0.2766337096691131,1.0,1.0,0.0,1.0,-1.4543602466583252,1.4543585777282717,1.7527548834550544e-06,1.1170549392700195,1.0,1.0,0.0,36.17148208618164,25.0,21723.654296875,-0.0,264.9461364746094,1.0,283.1499938964844,285.0045471191406,293.8691711425781,295.35009765625,293.1499938964844,293.1499938964844,283.1499938964844,22702.91796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110680103302002,1.0,0.0,0.0,2.8025052547454834,2.802518606185913,5.240662517280725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.16455078125,0.0,673.7608642578125,1895.4371337890625,0.0,992.1593627929688,0.6938478350639343,1.0,0.0,3.0,1.0,0.0
18168300,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.8151809573173523,0.1522042006254196,0.1371596306562423,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609069824219,0.849847674369812,0.1739462167024612,0.1649024337530136,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46075439453125,0.9292569756507874,0.2253277003765106,0.1573916971683502,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.7915139198303223,0.1393278688192367,0.1323474943637848,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.7901065945625305,0.1384465247392654,0.6245521306991577,285.46075439453125,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4711608886719,285.4595947265625,1.0,0.2747452557086944,1.0,1.0,0.0,1.0,-1.4598336219787598,1.4598318338394165,1.7648860648478149e-06,1.1214104890823364,1.0,1.0,0.0,34.0259895324707,25.0,21987.841796875,-0.0,261.94146728515625,1.0,283.1499938964844,284.987548828125,293.8993225097656,295.3959655761719,293.1499938964844,293.1499938964844,283.1499938964844,23482.37109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146034002304077,1.0,0.0,0.0,2.863537073135376,2.863551378250122,5.471406439028215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.20361328125,0.0,718.7454223632812,1895.4371337890625,0.0,1013.1126098632812,0.7060035467147827,1.0,0.0,3.0,1.0,0.0
18168360,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.8299581408500671,0.1530604809522628,0.137857973575592,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.8660699725151062,0.1749515533447265,0.1657833307981491,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.9505189657211304,0.2269778698682785,0.1584957391023636,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.8070242404937744,0.1400083005428314,0.1329190880060196,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.8050070405006409,0.1388193517923355,0.6258878111839294,285.457275390625,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4623413085937,285.4570617675781,1.0,0.2732823491096496,1.0,1.0,0.0,1.0,-1.465344786643982,1.465342998504639,1.7771560578694334e-06,1.125795602798462,1.0,1.0,0.0,32.22705078125,25.0,22210.1953125,-0.0,259.7919616699219,1.0,283.1499938964844,284.9783020019531,293.9289245605469,295.4392395019531,293.1499938964844,293.1499938964844,283.1499938964844,24029.15234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179236173629761,1.0,0.0,0.0,2.905585765838623,2.905600309371948,5.633272621707874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.06787109375,0.0,750.875244140625,1895.4371337890625,0.0,1033.0980224609375,0.7190834283828735,1.0,0.0,3.0,1.0,0.0
18168420,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507751464844,0.85243159532547,0.1543737053871154,0.1389489769935608,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.8913317918777466,0.176475778222084,0.1671387404203415,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.97878897190094,0.2294729053974151,0.1601798832416534,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.8286950588226318,0.1410418003797531,0.1338069885969162,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.8259414434432983,0.1393733918666839,0.627957284450531,285.45068359375,285.349853515625,292.4839172363281,290.9425964355469,292.4796447753906,297.44940185546875,285.4504699707031,1.0,0.2716244161128998,1.0,1.0,0.0,1.0,-1.4738538265228271,1.473852038383484,1.7962078118216596e-06,1.1325650215148926,1.0,1.0,0.0,29.937896728515625,25.0,22585.908203125,-0.0,257.6617736816406,1.0,283.1499938964844,284.9596862792969,293.9753112792969,295.5082092285156,293.1499938964844,293.1499938964844,283.1499938964844,25084.509765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229236721992493,1.0,0.0,0.0,2.98507046699524,2.985085964202881,5.945693715148082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.56201171875,0.0,814.198974609375,1895.4371337890625,0.0,1063.7486572265625,0.7356444597244263,1.0,0.0,3.0,1.0,0.0
18168480,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507751464844,0.8589337468147278,0.1547572910785675,0.1392711251974105,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507751464844,0.8985030055046082,0.1769158095121383,0.1675336360931396,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.9856462478637696,0.2301917523145675,0.1606674641370773,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507751464844,0.834625244140625,0.1413406133651733,0.1340674310922622,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507751464844,0.8315873146057129,0.1395301520824432,0.6285583972930908,285.45074462890625,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4457397460937,285.45086669921875,1.0,0.2712728381156921,1.0,1.0,0.0,1.0,-1.4763339757919312,1.476332187652588,1.8017856291407952e-06,1.134537696838379,1.0,1.0,0.0,29.37699317932129,25.0,22683.005859375,-0.0,257.302490234375,1.0,283.1499938964844,284.9571228027344,293.9886474609375,295.5274963378906,293.1499938964844,293.1499938964844,283.1499938964844,25307.9765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624311089515686,1.0,0.0,0.0,3.001631021499634,3.0016465187072754,6.011847517584101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.5771484375,0.0,827.8253173828125,1895.4371337890625,0.0,1072.36962890625,0.7426122426986694,1.0,0.0,3.0,1.0,0.0
18168540,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.8756622076034546,0.1564032733440399,0.1407155394554138,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.9174925088882446,0.1787899434566497,0.1692785918712616,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.9860480427742004,0.2342995256185531,0.1534461081027984,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.8495803475379944,0.1426081508398056,0.1352337896823883,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.8452327847480774,0.1401763260364532,0.6312934756278992,285.4405212402344,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4345092773437,285.4398193359375,1.0,0.2698552906513214,1.0,1.0,0.0,1.0,-1.4775222539901731,1.47752046585083,1.804590851861576e-06,1.1356066465377808,1.0,1.0,0.0,28.120494842529297,25.0,23042.181640625,-0.0,254.4141998291016,1.0,283.1499938964844,284.9326171875,294.0467224121094,295.6108093261719,293.1499938964844,293.1499938964844,283.1499938964844,26554.375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301838159561157,1.0,0.0,0.0,3.092371702194214,3.092388153076172,6.380823265317304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.6845703125,0.0,905.1946411132812,1895.4371337890625,0.0,1109.4130859375,0.7648519277572632,1.0,0.0,3.0,1.0,0.0
18168600,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.8756622076034546,0.1564032733440399,0.1407155394554138,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44061279296875,0.9174925088882446,0.1787899434566497,0.1692785918712616,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.9860480427742004,0.2342995256185531,0.1534461081027984,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.8495803475379944,0.1426081508398056,0.1352337896823883,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.8452327847480774,0.1401763260364532,0.6312934756278992,285.4405212402344,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4345092773437,285.4398193359375,1.0,0.2698552906513214,1.0,1.0,0.0,1.0,-1.4775222539901731,1.47752046585083,1.804590851861576e-06,1.1356066465377808,1.0,1.0,0.0,28.120494842529297,25.0,23042.181640625,-0.0,254.4141998291016,1.0,283.1499938964844,284.9326171875,294.0467224121094,295.6108093261719,293.1499938964844,293.1499938964844,283.1499938964844,26554.375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301838159561157,1.0,0.0,0.0,3.092371702194214,3.092388153076172,6.380823265317304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.6845703125,0.0,905.1946411132812,1895.4371337890625,0.0,1109.4130859375,0.7648519277572632,1.0,0.0,3.0,1.0,0.0
18168660,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.9372666478157043,0.1579743772745132,0.1419019550085067,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.9814282655715942,0.1810901463031768,0.1707629561424255,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.9511448740959167,0.24178247153759,0.1147577911615371,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.9045098423957824,0.1433386802673339,0.1361009627580642,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255676269531,0.8983688354492188,0.1403820365667343,0.6329704523086548,285.42626953125,285.2928466796875,292.7214660644531,291.0729064941406,292.7174377441406,297.4378356933594,285.4375305175781,1.0,0.2695383429527282,1.0,1.0,0.0,1.0,-1.5098401308059692,1.5098382234573364,1.880728632386308e-06,1.1635104417800903,1.0,1.0,0.0,24.88520050048828,25.0,23645.669921875,-0.0,247.49560546875,1.0,283.1499938964844,284.92169189453125,294.0962219238281,295.6791381835937,293.1499938964844,293.1499938964844,283.1499938964844,27711.1328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344594955444336,1.0,0.0,0.0,3.1742663383483887,3.174283742904663,6.723262799823715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.7919921875,0.0,979.0325317382812,1895.4371337890625,0.0,1136.9339599609375,0.7819581627845764,1.0,0.0,3.0,1.0,0.0
18168720,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.8687170147895813,0.1580207049846649,0.1422124803066253,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.9096028208732604,0.1811272948980331,0.1712068915367126,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.9928012490272522,0.2421715706586837,0.1628803610801696,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.8424707055091858,0.143362209200859,0.1363054662942886,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4343566894531,0.837170422077179,0.1403705030679702,0.6337462663650513,285.43670654296875,285.290771484375,292.73016357421875,291.0776672363281,292.72607421875,297.44256591796875,285.4402770996094,1.0,0.2684843838214874,1.0,1.0,0.0,1.0,-1.46195650100708,1.4619547128677368,1.7734178072714712e-06,1.1267985105514526,1.0,1.0,0.0,28.83100318908692,25.0,23333.37890625,-0.0,255.7071228027344,1.0,283.1499938964844,284.9183959960937,294.10089111328125,295.68756103515625,293.1499938964844,293.1499938964844,283.1499938964844,27783.818359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348217129707336,1.0,0.0,0.0,3.179342031478882,3.179359436035156,6.744780307599285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.97216796875,0.0,983.736328125,1895.4371337890625,0.0,1139.286376953125,0.7861724495887756,1.0,0.0,3.0,1.0,0.0
18168780,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.8985576033592224,0.1595350205898285,0.1435024738311767,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.9451057314872742,0.1825309842824936,0.1728596538305282,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.9776235818862916,0.2476379871368408,0.1409031897783279,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.8693294525146484,0.1446926295757293,0.1371416300535202,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.8625851273536682,0.141212448477745,0.6355164051055908,285.41485595703125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.439697265625,285.4146423339844,1.0,0.2679968476295471,1.0,1.0,0.0,1.0,-1.4761345386505127,1.4761327505111694,1.8013998897004058e-06,1.1344399452209473,1.0,1.0,0.0,26.73290252685547,28.0,23653.126953125,-0.0,250.57376098632807,1.0,283.1499938964844,284.8843688964844,294.1559143066406,295.75860595703125,293.1499938964844,293.1499938964844,283.1499938964844,28974.037109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387539505958557,1.0,0.0,0.0,3.26132869720459,3.2613468170166016,7.097124807842192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.3212890625,0.0,1061.8197021484375,1895.4371337890625,0.0,1165.033935546875,0.8062868118286133,1.0,0.0,3.0,1.0,0.0
18168840,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.8985576033592224,0.1595350205898285,0.1435024738311767,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.9451057314872742,0.1825309842824936,0.1728596538305282,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.9776235818862916,0.2476379871368408,0.1409031897783279,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149475097656,0.8693294525146484,0.1446926295757293,0.1371416300535202,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.8625851273536682,0.141212448477745,0.6355164051055908,285.41485595703125,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.439697265625,285.4146423339844,1.0,0.2679968476295471,1.0,1.0,0.0,1.0,-1.4761345386505127,1.4761327505111694,1.8013998897004058e-06,1.1344399452209473,1.0,1.0,0.0,26.73290252685547,28.0,23653.126953125,-0.0,250.57376098632807,1.0,283.1499938964844,284.8843688964844,294.1559143066406,295.75860595703125,293.1499938964844,293.1499938964844,283.1499938964844,28974.037109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387539505958557,1.0,0.0,0.0,3.26132869720459,3.2613468170166016,7.097124807842192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.3212890625,0.0,1061.8197021484375,1895.4371337890625,0.0,1165.033935546875,0.8062868118286133,1.0,0.0,3.0,1.0,0.0
18168900,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109191894531,0.9024145007133484,0.1602983623743057,0.1441762745380401,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.9492506384849548,0.1832806766033172,0.1735436916351318,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41082763671875,0.976276159286499,0.2507190108299255,0.1391832083463668,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41094970703125,0.872856855392456,0.1453048586845398,0.1377274096012115,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.8655555844306946,0.1415667086839676,0.6371517181396484,285.4107971191406,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4397888183594,285.41033935546875,1.0,0.2682133018970489,1.0,1.0,0.0,1.0,-1.478357195854187,1.4783554077148438,1.806376758395345e-06,1.136178493499756,1.0,1.0,0.0,26.595117568969727,28.0,23843.2265625,-0.0,251.1598663330078,1.0,283.1499938964844,284.87335205078125,294.1835327148437,295.7962341308594,293.1499938964844,293.1499938964844,283.1499938964844,29678.7421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404122114181519,1.0,0.0,0.0,3.3089139461517334,3.3089327812194824,7.305741291929735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.15234375,0.0,1108.979736328125,1895.4371337890625,0.0,1176.0059814453125,0.815168023109436,1.0,0.0,3.0,1.0,0.0
18168960,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111633300781,0.9045528769493104,0.1610673367977142,0.144861564040184,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41119384765625,0.9514158368110656,0.1840492933988571,0.174258291721344,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112243652344,0.9759083986282348,0.2536720633506775,0.1387243717908859,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111633300781,0.8746803402900696,0.1458939462900161,0.1382931172847747,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111633300781,0.8668444752693176,0.141893595457077,0.6386699676513672,285.4112243652344,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4393920898437,285.4117126464844,1.0,0.2687741816043854,1.0,1.0,0.0,1.0,-1.481986403465271,1.4819846153259275,1.8145560716220643e-06,1.139049410820007,1.0,1.0,0.0,26.61409568786621,46.0,24019.41796875,-0.0,252.7332000732422,1.0,283.1499938964844,284.86932373046875,294.2119140625,295.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,30140.201171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420774459838867,1.0,0.0,0.0,3.339706897735596,3.339725971221924,7.442348533004406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.7333984375,0.0,1140.2294921875,1895.4371337890625,0.0,1187.0908203125,0.8255248665809631,1.0,0.0,3.0,1.0,0.0
18169020,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.8810743093490601,0.1626483052968979,0.1463456749916076,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.9234955310821532,0.1856378018856048,0.175825610756874,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4297790527344,0.9886670708656312,0.256658673286438,0.1582350581884384,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.8522830009460449,0.1470582336187362,0.1394815891981125,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.8440157175064087,0.1424847096204757,0.6418344974517822,285.4297790527344,285.21441650390625,293.0482177734375,291.25213623046875,293.0444030761719,297.42584228515625,285.4333801269531,1.0,0.277169406414032,1.0,1.0,0.0,1.0,-1.5142818689346311,1.5142799615859983,1.888282554318721e-06,1.164486289024353,1.0,1.0,0.0,29.34783172607422,64.0,24690.291015625,-0.0,273.650634765625,1.0,283.1499938964844,284.8755187988281,294.27459716796875,295.92779541015625,293.1499938964844,293.1499938964844,283.1499938964844,31305.751953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464343070983887,1.0,0.0,0.0,3.416247606277466,3.4162676334381104,7.787390927660454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.14404296875,0.0,1220.436767578125,1895.4371337890625,0.0,1216.40771484375,0.84430992603302,1.0,0.0,3.0,1.0,0.0
18169080,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.8810743093490601,0.1626483052968979,0.1463456749916076,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.9234955310821532,0.1856378018856048,0.175825610756874,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4297790527344,0.9886670708656312,0.256658673286438,0.1582350581884384,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.8522830009460449,0.1470582336187362,0.1394815891981125,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.8440157175064087,0.1424847096204757,0.6418344974517822,285.4297790527344,285.21441650390625,293.0482177734375,291.25213623046875,293.0444030761719,297.42584228515625,285.4333801269531,1.0,0.277169406414032,1.0,1.0,0.0,1.0,-1.5142818689346311,1.5142799615859983,1.888282554318721e-06,1.164486289024353,1.0,1.0,0.0,29.34783172607422,64.0,24690.291015625,-0.0,273.650634765625,1.0,283.1499938964844,284.8755187988281,294.27459716796875,295.92779541015625,293.1499938964844,293.1499938964844,283.1499938964844,31305.751953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464343070983887,1.0,0.0,0.0,3.416247606277466,3.4162676334381104,7.787390927660454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.14404296875,0.0,1220.436767578125,1895.4371337890625,0.0,1216.40771484375,0.84430992603302,1.0,0.0,3.0,1.0,0.0
18169140,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.8287284970283508,0.1642531603574752,0.1480383723974228,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46990966796875,0.8640126585960388,0.1872345209121704,0.1776038706302642,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703369140625,0.9651121497154236,0.2539381682872772,0.1785532534122467,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.802020788192749,0.1481906175613403,0.140828400850296,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46942138671875,0.7924602031707764,0.1428638398647308,0.6450814008712769,285.47021484375,285.19000244140625,293.1499938964844,291.3086242675781,293.1463623046875,297.3841552734375,285.472412109375,1.0,0.2909682095050812,1.0,1.0,0.0,1.0,-1.5508623123168943,1.5508602857589722,1.9747092210309347e-06,1.1938525438308716,1.0,1.0,0.0,36.65324020385742,67.0,25467.75,-0.0,308.9691162109375,1.0,283.1499938964844,284.89404296875,294.345947265625,296.0462951660156,293.1499938964844,293.1499938964844,283.1499938964844,32456.322265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539354920387268,1.0,0.0,0.0,3.4901585578918457,3.490179538726806,8.12799896721117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.30322265625,0.0,1301.3763427734375,1895.4371337890625,0.0,1267.927490234375,0.8624574542045593,1.0,0.0,3.0,1.0,0.0
18169200,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.8287284970283508,0.1642531603574752,0.1480383723974228,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46990966796875,0.8640126585960388,0.1872345209121704,0.1776038706302642,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703369140625,0.9651121497154236,0.2539381682872772,0.1785532534122467,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.802020788192749,0.1481906175613403,0.140828400850296,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46942138671875,0.7924602031707764,0.1428638398647308,0.6450814008712769,285.47021484375,285.19000244140625,293.1499938964844,291.3086242675781,293.1463623046875,297.3841552734375,285.472412109375,1.0,0.2909682095050812,1.0,1.0,0.0,1.0,-1.5508623123168943,1.5508602857589722,1.9747092210309347e-06,1.1938525438308716,1.0,1.0,0.0,36.65324020385742,67.0,25467.75,-0.0,308.9691162109375,1.0,283.1499938964844,284.89404296875,294.345947265625,296.0462951660156,293.1499938964844,293.1499938964844,283.1499938964844,32456.322265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539354920387268,1.0,0.0,0.0,3.4901585578918457,3.490179538726806,8.12799896721117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.30322265625,0.0,1301.3763427734375,1895.4371337890625,0.0,1267.927490234375,0.8624574542045593,1.0,0.0,3.0,1.0,0.0
18169260,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.784715473651886,0.1656975448131561,0.1496868878602981,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.8194272518157959,0.1886686384677887,0.179329827427864,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.9029620289802552,0.2539984285831451,0.1781243532896042,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.7578836679458618,0.1491719037294387,0.1421224623918533,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734802246094,0.7480501532554626,0.142994076013565,0.6474437713623047,285.4736633300781,285.1837463378906,293.2509460449219,291.3649597167969,293.247314453125,297.3587341308594,285.47442626953125,1.0,0.3012990057468414,1.0,1.0,0.0,1.0,-1.5563011169433594,1.5562992095947266,1.987580390050425e-06,1.1980454921722412,1.0,1.0,0.0,45.22138214111328,55.0,25832.234375,-0.0,334.747802734375,1.0,283.1499938964844,284.8838806152344,294.40289306640625,296.1351623535156,293.1499938964844,293.1499938964844,283.04998779296875,33583.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618581414222717,1.0,0.0,0.0,3.5610573291778564,3.5610790252685547,8.461574907414615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.91162109375,0.0,1382.306396484375,1895.4371337890625,0.0,1323.735107421875,0.8788750171661377,1.0,0.0,3.0,1.0,0.0
18169320,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.784715473651886,0.1656975448131561,0.1496868878602981,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.8194272518157959,0.1886686384677887,0.179329827427864,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.9029620289802552,0.2539984285831451,0.1781243532896042,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.7578836679458618,0.1491719037294387,0.1421224623918533,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734802246094,0.7480501532554626,0.142994076013565,0.6474437713623047,285.4736633300781,285.1837463378906,293.2509460449219,291.3649597167969,293.247314453125,297.3587341308594,285.47442626953125,1.0,0.3012990057468414,1.0,1.0,0.0,1.0,-1.5563011169433594,1.5562992095947266,1.987580390050425e-06,1.1980454921722412,1.0,1.0,0.0,45.22138214111328,55.0,25832.234375,-0.0,334.747802734375,1.0,283.1499938964844,284.8838806152344,294.40289306640625,296.1351623535156,293.1499938964844,293.1499938964844,283.04998779296875,33583.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618581414222717,1.0,0.0,0.0,3.5610573291778564,3.5610790252685547,8.461574907414615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.91162109375,0.0,1382.306396484375,1895.4371337890625,0.0,1323.735107421875,0.8788750171661377,1.0,0.0,3.0,1.0,0.0
18169380,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080810546875,0.7754939198493958,0.1669386774301529,0.1509553641080856,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079895019531,0.8100950717926025,0.1899001449346542,0.1806554347276687,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078063964844,0.8911066651344299,0.2552832365036011,0.1789557635784149,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.7489598393440247,0.1499926149845123,0.1430480331182479,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082336425781,0.7382124066352844,0.1429928690195083,0.6481083035469055,285.4078674316406,285.1732788085937,293.3525390625,291.4216003417969,293.348876953125,297.3428649902344,285.4073181152344,1.0,0.3045360147953033,1.0,1.0,0.0,1.0,-1.5623247623443604,1.562322735786438,2.0020700048917206e-06,1.2028440237045288,1.0,1.0,0.0,47.90565490722656,43.0,26474.837890625,-0.0,344.85626220703125,1.0,283.0518493652344,284.8000793457031,294.471435546875,296.25689697265625,293.1499938964844,293.1499938964844,282.75,34560.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731743216514587,1.0,0.0,0.0,3.621409177780152,3.621431827545166,8.750815254643385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.33642578125,0.0,1453.78564453125,1895.4371337890625,0.0,1405.8245849609375,0.8916011452674866,1.0,0.0,3.0,1.0,0.0
18169440,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080810546875,0.7754939198493958,0.1669386774301529,0.1509553641080856,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079895019531,0.8100950717926025,0.1899001449346542,0.1806554347276687,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078063964844,0.8911066651344299,0.2552832365036011,0.1789557635784149,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.7489598393440247,0.1499926149845123,0.1430480331182479,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082336425781,0.7382124066352844,0.1429928690195083,0.6481083035469055,285.4078674316406,285.1732788085937,293.3525390625,291.4216003417969,293.348876953125,297.3428649902344,285.4073181152344,1.0,0.3045360147953033,1.0,1.0,0.0,1.0,-1.5623247623443604,1.562322735786438,2.0020700048917206e-06,1.2028440237045288,1.0,1.0,0.0,47.90565490722656,43.0,26474.837890625,-0.0,344.85626220703125,1.0,283.0518493652344,284.8000793457031,294.471435546875,296.25689697265625,293.1499938964844,293.1499938964844,282.75,34560.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731743216514587,1.0,0.0,0.0,3.621409177780152,3.621431827545166,8.750815254643385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.33642578125,0.0,1453.78564453125,1895.4371337890625,0.0,1405.8245849609375,0.8916011452674866,1.0,0.0,3.0,1.0,0.0
18169500,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.7780839800834656,0.1674170941114425,0.1514357179403305,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.8125845193862915,0.1903808265924453,0.1811556220054626,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785339355469,0.8939588665962219,0.2559393346309662,0.1794335693120956,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.7510931491851807,0.1502965241670608,0.1433684378862381,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.7396388053894043,0.1428984999656677,0.6478226780891418,285.2796630859375,285.1590270996094,293.40350341796875,291.4499816894531,293.3998718261719,297.3354187011719,285.2557678222656,1.0,0.3041887581348419,1.0,1.0,0.0,1.0,-1.5641186237335205,1.564116597175598,2.0064053387613967e-06,1.2042793035507202,1.0,1.0,0.0,47.531036376953125,43.0,27446.501953125,-0.0,344.7554016113281,1.0,282.7994384765625,284.6224670410156,294.5504455566406,296.4601135253906,293.1499938964844,293.1499938964844,282.75,34867.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857349872589111,1.0,0.0,0.0,3.64019227027893,3.640215158462525,8.841826115713047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.24267578125,0.0,1476.524169921875,1895.4371337890625,0.0,1500.046142578125,0.8960802555084229,1.0,0.0,3.0,1.0,0.0
18169560,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.7838542461395264,0.1677201241254806,0.1517258137464523,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.8181777596473694,0.1907011121511459,0.1814745962619781,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.900647759437561,0.2564271092414856,0.1797834932804107,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.7561959624290466,0.1504713147878646,0.1435380727052688,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.7438799738883972,0.1426793783903122,0.6468542814254761,285.19927978515625,285.1586303710937,293.4546203613281,291.4784240722656,293.4509582519531,297.3267517089844,285.1959228515625,1.0,0.3027447462081909,1.0,1.0,0.0,1.0,-1.5643126964569092,1.5643106698989868,2.0068946469109505e-06,1.2044525146484375,1.0,1.0,0.0,46.34849548339844,31.0,27595.2109375,-0.0,341.7034606933594,1.0,282.7566223144531,284.5641174316406,294.5595397949219,296.4423522949219,293.1499938964844,293.1499938964844,282.45001220703125,35109.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930888295173645,1.0,0.0,0.0,3.654893159866333,3.654916048049927,8.913384590414353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.29931640625,0.0,1494.4852294921875,1895.4371337890625,0.0,1556.6441650390625,0.8995851874351501,1.0,0.0,3.0,1.0,0.0
18169620,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8055448532104492,0.1681244671344757,0.1519818305969238,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8387200236320496,0.1911029517650604,0.1817566603422165,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9280719757080078,0.2571762800216675,0.1802296489477157,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7761547565460205,0.1506274938583374,0.1435750275850296,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7615393400192261,0.1420467346906662,0.6434980034828186,285.0137634277344,285.1397399902344,293.5570678710937,291.5353698730469,293.55340576171875,297.30889892578125,285.0176086425781,1.0,0.2972647547721863,1.0,1.0,0.0,1.0,-1.5615112781524658,1.5615092515945437,2.000172116822796e-06,1.2022525072097778,0.8621830940246582,0.8621830940246582,0.0,42.042030334472656,25.0,28350.771484375,-0.0,328.8649597167969,1.0,282.4584655761719,284.3768310546875,294.598388671875,296.5398254394531,293.1499938964844,293.1499938964844,282.75,40548.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094388604164124,1.0,0.0,0.0,3.5252039432525635,3.525226831436157,8.292047937175084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.4580078125,0.0,1395.4486083984375,1895.4371337890625,0.0,1686.0240478515625,0.8739169836044312,1.0,0.0,3.0,1.0,0.0
18169680,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8055448532104492,0.1681244671344757,0.1519818305969238,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8387200236320496,0.1911029517650604,0.1817566603422165,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9280719757080078,0.2571762800216675,0.1802296489477157,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7761547565460205,0.1506274938583374,0.1435750275850296,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7615393400192261,0.1420467346906662,0.6434980034828186,285.0137634277344,285.1397399902344,293.5570678710937,291.5353698730469,293.55340576171875,297.30889892578125,285.0176086425781,1.0,0.2972647547721863,1.0,1.0,0.0,1.0,-1.5615112781524658,1.5615092515945437,2.000172116822796e-06,1.2022525072097778,0.8621830940246582,0.8621830940246582,0.0,42.042030334472656,25.0,28350.771484375,-0.0,328.8649597167969,1.0,282.4584655761719,284.3768310546875,294.598388671875,296.5398254394531,293.1499938964844,293.1499938964844,282.75,40548.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094388604164124,1.0,0.0,0.0,3.5252039432525635,3.525226831436157,8.292047937175084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.4580078125,0.0,1395.4486083984375,1895.4371337890625,0.0,1686.0240478515625,0.8739169836044312,1.0,0.0,3.0,1.0,0.0
18169740,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.8361185193061829,0.1694414019584655,0.1526784896850586,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8708962798118591,0.1921383738517761,0.1823005229234695,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.9688162803649902,0.2589197158813476,0.1810463964939117,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.8071393966674805,0.151298850774765,0.1438170671463012,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.7901099920272827,0.141908198595047,0.6410319805145264,285.2386779785156,285.1166687011719,293.6597900390625,291.5922546386719,293.6560974121094,297.3009338378906,285.2406921386719,1.0,0.29140105843544,1.0,1.0,0.0,1.0,-1.561306357383728,1.5613044500350952,1.9996107312181266e-06,1.2020282745361328,1.0,1.0,0.0,36.94765853881836,25.0,27900.216796875,-0.0,315.22784423828125,1.0,282.7416076660156,284.60028076171875,294.5271301269531,296.360595703125,293.1499938964844,293.1499938964844,282.45001220703125,33942.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907073259353638,1.0,0.0,0.0,3.584412813186645,3.584434986114502,8.572931733397127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.54443359375,0.0,1409.5615234375,1895.4371337890625,0.0,1538.20263671875,0.8827086687088013,1.0,0.0,3.0,1.0,0.0
18169800,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.8361185193061829,0.1694414019584655,0.1526784896850586,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8708962798118591,0.1921383738517761,0.1823005229234695,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.9688162803649902,0.2589197158813476,0.1810463964939117,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.8071393966674805,0.151298850774765,0.1438170671463012,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.7901099920272827,0.141908198595047,0.6410319805145264,285.2386779785156,285.1166687011719,293.6597900390625,291.5922546386719,293.6560974121094,297.3009338378906,285.2406921386719,1.0,0.29140105843544,1.0,1.0,0.0,1.0,-1.561306357383728,1.5613044500350952,1.9996107312181266e-06,1.2020282745361328,1.0,1.0,0.0,36.94765853881836,25.0,27900.216796875,-0.0,315.22784423828125,1.0,282.7416076660156,284.60028076171875,294.5271301269531,296.360595703125,293.1499938964844,293.1499938964844,282.45001220703125,33942.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907073259353638,1.0,0.0,0.0,3.584412813186645,3.584434986114502,8.572931733397127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.54443359375,0.0,1409.5615234375,1895.4371337890625,0.0,1538.20263671875,0.8827086687088013,1.0,0.0,3.0,1.0,0.0
