time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169860,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.866461992263794,0.1705561578273773,0.1537233293056488,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9037173390388488,0.1930586546659469,0.1831658631563186,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9982540607452391,0.2603679001331329,0.1813995838165283,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8350329995155334,0.1519120335578918,0.1443576365709304,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8176419734954834,0.1417448967695236,0.6400722861289978,285.0492553710937,285.0894470214844,293.7626342773437,291.6489562988281,293.7589416503906,297.2927551269531,285.0481872558594,1.0,0.2874908745288849,1.0,1.0,0.0,1.0,-1.5634775161743164,1.563475489616394,2.004918314923998e-06,1.2038230895996094,0.9369611740112304,0.9369611740112304,0.0,33.227149963378906,25.0,28932.544921875,-0.0,306.3793029785156,1.0,282.4573669433594,284.3865661621094,294.6878967285156,296.6330261230469,293.1499938964844,293.1499938964844,282.1499938964844,36483.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026628255844116,1.0,0.0,0.0,3.586249828338623,3.5862724781036377,8.581720862821385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.06982421875,0.0,1430.1876220703125,1895.4371337890625,0.0,1631.8309326171875,0.8847833871841431,1.0,0.0,3.0,1.0,0.0
18169920,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.866461992263794,0.1705561578273773,0.1537233293056488,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9037173390388488,0.1930586546659469,0.1831658631563186,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9982540607452391,0.2603679001331329,0.1813995838165283,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8350329995155334,0.1519120335578918,0.1443576365709304,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8176419734954834,0.1417448967695236,0.6400722861289978,285.0492553710937,285.0894470214844,293.7626342773437,291.6489562988281,293.7589416503906,297.2927551269531,285.0481872558594,1.0,0.2874908745288849,1.0,1.0,0.0,1.0,-1.5634775161743164,1.563475489616394,2.004918314923998e-06,1.2038230895996094,0.9369611740112304,0.9369611740112304,0.0,33.227149963378906,25.0,28932.544921875,-0.0,306.3793029785156,1.0,282.4573669433594,284.3865661621094,294.6878967285156,296.6330261230469,293.1499938964844,293.1499938964844,282.1499938964844,36483.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026628255844116,1.0,0.0,0.0,3.586249828338623,3.5862724781036377,8.581720862821385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.06982421875,0.0,1430.1876220703125,1895.4371337890625,0.0,1631.8309326171875,0.8847833871841431,1.0,0.0,3.0,1.0,0.0
18169980,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8784716129302979,0.1711310595273971,0.1542587131261825,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9170775413513184,0.1935012489557266,0.1836096197366714,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9946117401123048,0.2629341781139374,0.1721557080745697,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8453577160835266,0.1521424055099487,0.1445882469415664,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.826309084892273,0.1412165910005569,0.637743353843689,284.9218444824219,285.05810546875,293.865478515625,291.7054138183594,293.8617858886719,297.2868347167969,284.93267822265625,1.0,0.2841804325580597,1.0,1.0,0.0,1.0,-1.551087498664856,1.5510855913162231,1.9752137632167432e-06,1.1940011978149414,0.795348584651947,0.795348584651947,0.0,31.808591842651367,25.0,29210.263671875,-0.0,296.78009033203125,1.0,282.1600646972656,284.27899169921875,294.7528076171875,296.7442932128906,293.1499938964844,293.1499938964844,282.45001220703125,44637.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168195843696594,1.0,0.0,0.0,3.2801849842071533,3.2802062034606934,7.179430667747511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.5732421875,0.0,1183.79638671875,1895.4371337890625,0.0,1745.9337158203125,0.8239604830741882,1.0,0.0,3.0,1.0,0.0
18170040,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8784716129302979,0.1711310595273971,0.1542587131261825,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9170775413513184,0.1935012489557266,0.1836096197366714,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9946117401123048,0.2629341781139374,0.1721557080745697,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8453577160835266,0.1521424055099487,0.1445882469415664,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.826309084892273,0.1412165910005569,0.637743353843689,284.9218444824219,285.05810546875,293.865478515625,291.7054138183594,293.8617858886719,297.2868347167969,284.93267822265625,1.0,0.2841804325580597,1.0,1.0,0.0,1.0,-1.551087498664856,1.5510855913162231,1.9752137632167432e-06,1.1940011978149414,0.795348584651947,0.795348584651947,0.0,31.808591842651367,25.0,29210.263671875,-0.0,296.78009033203125,1.0,282.1600646972656,284.27899169921875,294.7528076171875,296.7442932128906,293.1499938964844,293.1499938964844,282.45001220703125,44637.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168195843696594,1.0,0.0,0.0,3.2801849842071533,3.2802062034606934,7.179430667747511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.5732421875,0.0,1183.79638671875,1895.4371337890625,0.0,1745.9337158203125,0.8239604830741882,1.0,0.0,3.0,1.0,0.0
18170100,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8844771385192871,0.1717219948768615,0.1546006947755813,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9238956570625304,0.1939266771078109,0.183861494064331,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9931392669677734,0.2651393711566925,0.1681374013423919,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.850448727607727,0.152419313788414,0.144725888967514,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8304663896560669,0.1411166042089462,0.636708676815033,285.0855407714844,285.03857421875,293.9168701171875,291.7335205078125,293.91314697265625,297.2892761230469,285.1082763671875,1.0,0.2827505469322204,1.0,1.0,0.0,1.0,-1.5458980798721311,1.545896053314209,1.962826900125947e-06,1.189860463142395,0.8992966413497925,0.8992966413497925,0.0,31.177778244018555,25.0,28667.529296875,-0.0,292.70965576171875,1.0,282.3918762207031,284.4631042480469,294.67681884765625,296.5343933105469,293.1499938964844,293.1499938964844,282.45001220703125,37061.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705767035484314,1.0,0.0,0.0,3.281735420227051,3.281755447387696,7.186218908827868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.8720703125,0.0,1134.2586669921875,1895.4371337890625,0.0,1656.5595703125,0.8209174871444702,1.0,0.0,3.0,1.0,0.0
18170160,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.8918501734733582,0.1725592911243438,0.1552484184503555,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.9321147203445436,0.1945509612560272,0.1843561679124832,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.9912359714508056,0.2679210603237152,0.1635849177837371,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.8566470742225647,0.1528617590665817,0.1450600624084472,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.835636556148529,0.1411935985088348,0.6366220712661743,285.1327819824219,285.022705078125,293.9682312011719,291.761474609375,293.9645080566406,297.29559326171875,285.1309509277344,1.0,0.2814822494983673,1.0,1.0,0.0,1.0,-1.5420995950698853,1.5420976877212524,1.953784931174596e-06,1.1868233680725098,0.972237765789032,0.972237765789032,0.0,30.52840042114257,28.0,28856.080078125,-0.0,289.25396728515625,1.0,282.4394836425781,284.4686889648437,294.6953430175781,296.5857238769531,293.1499938964844,293.1499938964844,282.1499938964844,32610.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980805993080139,1.0,0.0,0.0,3.401676893234253,3.401697158813477,7.721104680058488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.3916015625,0.0,1215.5440673828125,1895.4371337890625,0.0,1595.6387939453125,0.8410738110542297,1.0,0.0,3.0,1.0,0.0
18170220,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8999807834625244,0.1735582798719406,0.1563373506069183,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9408175349235536,0.195307582616806,0.1852192431688308,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9891411662101746,0.2730467915534973,0.159166470170021,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.863308310508728,0.1533744633197784,0.1456542015075683,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8406522274017334,0.1410465836524963,0.6363891363143921,284.9311828613281,284.9833068847656,294.0707092285156,291.8170471191406,294.0670166015625,297.30377197265625,284.932373046875,1.0,0.2805761992931366,1.0,1.0,0.0,1.0,-1.5395694971084597,1.5395675897598269,1.9477336081763497e-06,1.1847604513168335,0.8738058805465698,0.8738058805465698,0.0,29.94232749938965,31.0,29688.3359375,-0.0,286.55908203125,1.0,282.1589050292969,284.25640869140625,294.8526611328125,296.8482360839844,293.1499938964844,293.1499938964844,282.45001220703125,37573.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095030546188354,1.0,0.0,0.0,3.3810601234436035,3.3810811042785645,7.62779677643266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.96728515625,0.0,1230.2879638671875,1895.4371337890625,0.0,1686.5413818359375,0.8395260572433472,1.0,0.0,3.0,1.0,0.0
18170280,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8999807834625244,0.1735582798719406,0.1563373506069183,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9408175349235536,0.195307582616806,0.1852192431688308,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9891411662101746,0.2730467915534973,0.159166470170021,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.863308310508728,0.1533744633197784,0.1456542015075683,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8406522274017334,0.1410465836524963,0.6363891363143921,284.9311828613281,284.9833068847656,294.0707092285156,291.8170471191406,294.0670166015625,297.30377197265625,284.932373046875,1.0,0.2805761992931366,1.0,1.0,0.0,1.0,-1.5395694971084597,1.5395675897598269,1.9477336081763497e-06,1.1847604513168335,0.8738058805465698,0.8738058805465698,0.0,29.94232749938965,31.0,29688.3359375,-0.0,286.55908203125,1.0,282.1589050292969,284.25640869140625,294.8526611328125,296.8482360839844,293.1499938964844,293.1499938964844,282.45001220703125,37573.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095030546188354,1.0,0.0,0.0,3.3810601234436035,3.3810811042785645,7.62779677643266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.96728515625,0.0,1230.2879638671875,1895.4371337890625,0.0,1686.5413818359375,0.8395260572433472,1.0,0.0,3.0,1.0,0.0
18170340,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.9017406702041626,0.1749137639999389,0.1573527604341507,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.94202321767807,0.1962851136922836,0.1859896928071975,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.9892311692237854,0.2773905992507934,0.1593459844589233,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.8641244769096375,0.1540662348270416,0.1461847573518753,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8402493596076965,0.1410619467496872,0.6359241604804993,285.12066650390625,284.95001220703125,294.1728515625,291.8719482421875,294.1691589355469,297.3086853027344,285.1220397949219,1.0,0.2810724377632141,1.0,1.0,0.0,1.0,-1.542003870010376,1.5420019626617432,1.9534220427885884e-06,1.186623215675354,1.0,1.0,0.0,30.00867080688477,34.0,29380.119140625,-0.0,287.84716796875,1.0,282.4408569335937,284.441650390625,294.8291320800781,296.74591064453125,293.1499938964844,293.1499938964844,282.1499938964844,32696.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965224742889404,1.0,0.0,0.0,3.507566213607788,3.507587432861328,8.209279371840239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.10546875,0.0,1320.6998291015625,1895.4371337890625,0.0,1583.41796875,0.8642399907112122,1.0,0.0,3.0,1.0,0.0
18170400,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.9017406702041626,0.1749137639999389,0.1573527604341507,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.94202321767807,0.1962851136922836,0.1859896928071975,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.9892311692237854,0.2773905992507934,0.1593459844589233,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.8641244769096375,0.1540662348270416,0.1461847573518753,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8402493596076965,0.1410619467496872,0.6359241604804993,285.12066650390625,284.95001220703125,294.1728515625,291.8719482421875,294.1691589355469,297.3086853027344,285.1220397949219,1.0,0.2810724377632141,1.0,1.0,0.0,1.0,-1.542003870010376,1.5420019626617432,1.9534220427885884e-06,1.186623215675354,1.0,1.0,0.0,30.00867080688477,34.0,29380.119140625,-0.0,287.84716796875,1.0,282.4408569335937,284.441650390625,294.8291320800781,296.74591064453125,293.1499938964844,293.1499938964844,282.1499938964844,32696.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965224742889404,1.0,0.0,0.0,3.507566213607788,3.507587432861328,8.209279371840239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.10546875,0.0,1320.6998291015625,1895.4371337890625,0.0,1583.41796875,0.8642399907112122,1.0,0.0,3.0,1.0,0.0
18170460,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8991958498954773,0.1759119182825088,0.1584701240062713,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9381821155548096,0.1970015913248062,0.1868499815464019,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.99089378118515,0.2802607715129852,0.1628258973360061,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8609668612480164,0.1545694768428802,0.1468067020177841,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8361796140670776,0.1408839225769043,0.6358196139335632,284.9217224121094,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.3056335449219,284.9199523925781,1.0,0.2827773988246918,1.0,1.0,0.0,1.0,-1.5491760969161987,1.5491740703582764,1.970406401596847e-06,1.1922593116760254,0.9451865553855896,0.9451865553855896,0.0,30.566469192504883,37.0,30512.58984375,-0.0,292.6171875,1.0,282.15850830078125,284.21551513671875,294.98468017578125,297.0289611816406,293.1499938964844,293.1499938964844,281.8500061035156,35473.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127615213394165,1.0,0.0,0.0,3.547898292541504,3.5479204654693604,8.39915571759775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.49560546875,0.0,1382.3182373046875,1895.4371337890625,0.0,1712.8831787109375,0.8753347396850586,1.0,0.0,3.0,1.0,0.0
18170520,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8991958498954773,0.1759119182825088,0.1584701240062713,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9381821155548096,0.1970015913248062,0.1868499815464019,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.99089378118515,0.2802607715129852,0.1628258973360061,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8609668612480164,0.1545694768428802,0.1468067020177841,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8361796140670776,0.1408839225769043,0.6358196139335632,284.9217224121094,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.3056335449219,284.9199523925781,1.0,0.2827773988246918,1.0,1.0,0.0,1.0,-1.5491760969161987,1.5491740703582764,1.970406401596847e-06,1.1922593116760254,0.9451865553855896,0.9451865553855896,0.0,30.566469192504883,37.0,30512.58984375,-0.0,292.6171875,1.0,282.15850830078125,284.21551513671875,294.98468017578125,297.0289611816406,293.1499938964844,293.1499938964844,281.8500061035156,35473.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127615213394165,1.0,0.0,0.0,3.547898292541504,3.5479204654693604,8.39915571759775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.49560546875,0.0,1382.3182373046875,1895.4371337890625,0.0,1712.8831787109375,0.8753347396850586,1.0,0.0,3.0,1.0,0.0
18170580,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.8892861604690552,0.1763988435268402,0.1589934974908828,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.9259584546089172,0.1972442418336868,0.1871827840805053,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.9941692352294922,0.2808041274547577,0.1708915829658508,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8514140248298645,0.1546909064054489,0.1470145434141159,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.8260720372200012,0.1402685940265655,0.6335938572883606,284.8106689453125,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2899780273437,284.8256225585937,1.0,0.2853581607341766,1.0,1.0,0.0,1.0,-1.5574636459350586,1.5574617385864258,1.990127884710091e-06,1.1987519264221191,0.7933734655380249,0.7933734655380249,0.0,31.75530433654785,40.0,31024.9375,-0.0,299.62286376953125,1.0,281.8594055175781,284.1276550292969,295.03955078125,297.1400146484375,293.1499938964844,293.1499938964844,282.1499938964844,44647.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291589975357056,1.0,0.0,0.0,3.249809741973877,3.249830722808838,7.047079861877137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.111328125,0.0,1156.1458740234375,1895.4371337890625,0.0,1848.0262451171875,0.8171244263648987,1.0,0.0,3.0,1.0,0.0
18170640,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.8892861604690552,0.1763988435268402,0.1589934974908828,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.9259584546089172,0.1972442418336868,0.1871827840805053,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.9941692352294922,0.2808041274547577,0.1708915829658508,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8514140248298645,0.1546909064054489,0.1470145434141159,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.8260720372200012,0.1402685940265655,0.6335938572883606,284.8106689453125,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2899780273437,284.8256225585937,1.0,0.2853581607341766,1.0,1.0,0.0,1.0,-1.5574636459350586,1.5574617385864258,1.990127884710091e-06,1.1987519264221191,0.7933734655380249,0.7933734655380249,0.0,31.75530433654785,40.0,31024.9375,-0.0,299.62286376953125,1.0,281.8594055175781,284.1276550292969,295.03955078125,297.1400146484375,293.1499938964844,293.1499938964844,282.1499938964844,44647.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291589975357056,1.0,0.0,0.0,3.249809741973877,3.249830722808838,7.047079861877137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.111328125,0.0,1156.1458740234375,1895.4371337890625,0.0,1848.0262451171875,0.8171244263648987,1.0,0.0,3.0,1.0,0.0
18170700,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8837735652923584,0.1769899874925613,0.1593617796897888,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.919039785861969,0.197599172592163,0.1874008476734161,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9956924319267272,0.2807396948337555,0.1754989624023437,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8460942506790161,0.1549349874258041,0.1471571922302246,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8203680515289307,0.1400957852602005,0.6324884295463562,284.9926147460937,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.2821350097656,285.0164794921875,1.0,0.2869213819503784,1.0,1.0,0.0,1.0,-1.5625418424606323,1.5625399351119995,2.002253495447804e-06,1.2027114629745483,0.8957614302635193,0.8957614302635193,0.0,32.47998809814453,40.0,30669.453125,-0.0,303.9403686523437,1.0,282.09100341796875,284.3218078613281,294.9637145996094,296.9370422363281,293.1499938964844,293.1499938964844,282.1499938964844,36821.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196163535118103,1.0,0.0,0.0,3.2602126598358154,3.260232448577881,7.092268674568913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.77880859375,0.0,1113.2867431640625,1895.4371337890625,0.0,1768.865966796875,0.8158065676689148,1.0,0.0,3.0,1.0,0.0
18170760,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8794466853141785,0.1778333187103271,0.1600576788187027,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9133676290512084,0.198160171508789,0.1878793537616729,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9968628883361816,0.2807007431983948,0.1796794235706329,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8417071104049683,0.1553496867418289,0.1475095748901367,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8154217004776001,0.1400730907917022,0.632236123085022,285.0487365722656,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.2763977050781,285.0487365722656,1.0,0.2886750698089599,1.0,1.0,0.0,1.0,-1.5690898895263672,1.5690878629684448,2.0179707007628167e-06,1.2078282833099363,0.9607368111610411,0.9607368111610411,0.0,33.20366668701172,28.0,31004.578125,-0.0,308.9834899902344,1.0,282.1391906738281,284.3348083496094,294.9833374023437,296.9987487792969,293.1499938964844,293.1499938964844,281.8500061035156,32715.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138614654541016,1.0,0.0,0.0,3.375623941421509,3.3756439685821533,7.603288167956634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.99755859375,0.0,1191.4737548828125,1895.4371337890625,0.0,1721.8150634765625,0.8352044224739075,1.0,0.0,3.0,1.0,0.0
18170820,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8885670304298401,0.1787968575954437,0.1611174941062927,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9230350255966188,0.1987597495317459,0.1885933578014373,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9953550100326538,0.2811664044857025,0.1744107902050018,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8490050435066223,0.1557790338993072,0.1480234116315841,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.820937991142273,0.1396540403366089,0.6308236122131348,284.86883544921875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2650146484375,284.87286376953125,1.0,0.2864540219306946,1.0,1.0,0.0,1.0,-1.563831090927124,1.5638290643692017,2.0053416847076733e-06,1.2037187814712524,0.835572361946106,0.835572361946106,0.0,32.353668212890625,31.0,31672.2890625,-0.0,304.2118530273437,1.0,281.859375,284.14971923828125,295.128173828125,297.2528381347656,293.1499938964844,293.1499938964844,282.1499938964844,39447.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274393439292908,1.0,0.0,0.0,3.298405170440674,3.298425674438477,7.259409926518856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.53515625,0.0,1165.5555419921875,1895.4371337890625,0.0,1833.6591796875,0.8224313855171204,1.0,0.0,3.0,1.0,0.0
18170880,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8885670304298401,0.1787968575954437,0.1611174941062927,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9230350255966188,0.1987597495317459,0.1885933578014373,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9953550100326538,0.2811664044857025,0.1744107902050018,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8490050435066223,0.1557790338993072,0.1480234116315841,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.820937991142273,0.1396540403366089,0.6308236122131348,284.86883544921875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2650146484375,284.87286376953125,1.0,0.2864540219306946,1.0,1.0,0.0,1.0,-1.563831090927124,1.5638290643692017,2.0053416847076733e-06,1.2037187814712524,0.835572361946106,0.835572361946106,0.0,32.353668212890625,31.0,31672.2890625,-0.0,304.2118530273437,1.0,281.859375,284.14971923828125,295.128173828125,297.2528381347656,293.1499938964844,293.1499938964844,282.1499938964844,39447.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274393439292908,1.0,0.0,0.0,3.298405170440674,3.298425674438477,7.259409926518856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.53515625,0.0,1165.5555419921875,1895.4371337890625,0.0,1833.6591796875,0.8224313855171204,1.0,0.0,3.0,1.0,0.0
18170940,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.89372318983078,0.1801673918962478,0.1621248573064804,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9280840158462524,0.1996185183525085,0.1892309188842773,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9945650100708008,0.2841531038284302,0.1720194220542907,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8527882695198059,0.1564253270626068,0.1484893411397934,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8230368494987488,0.1394644528627395,0.6292786002159119,285.06378173828125,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2675476074219,285.0621643066406,1.0,0.2860099375247955,1.0,1.0,0.0,1.0,-1.5616296529769895,1.5616276264190674,1.9997378331027e-06,1.2017000913619995,0.990961253643036,0.990961253643036,0.0,31.978315353393555,34.0,31357.181640625,-0.0,302.17449951171875,1.0,282.1399841308594,284.3324584960937,295.0926513671875,297.1328430175781,293.1499938964844,293.1499938964844,281.8500061035156,32110.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148380279541016,1.0,0.0,0.0,3.4211528301239014,3.421173095703125,7.809769613231765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.61279296875,0.0,1230.818359375,1895.4371337890625,0.0,1729.7613525390625,0.8448771834373474,1.0,0.0,3.0,1.0,0.0
18171000,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.89372318983078,0.1801673918962478,0.1621248573064804,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9280840158462524,0.1996185183525085,0.1892309188842773,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9945650100708008,0.2841531038284302,0.1720194220542907,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8527882695198059,0.1564253270626068,0.1484893411397934,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8230368494987488,0.1394644528627395,0.6292786002159119,285.06378173828125,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2675476074219,285.0621643066406,1.0,0.2860099375247955,1.0,1.0,0.0,1.0,-1.5616296529769895,1.5616276264190674,1.9997378331027e-06,1.2017000913619995,0.990961253643036,0.990961253643036,0.0,31.978315353393555,34.0,31357.181640625,-0.0,302.17449951171875,1.0,282.1399841308594,284.3324584960937,295.0926513671875,297.1328430175781,293.1499938964844,293.1499938964844,281.8500061035156,32110.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148380279541016,1.0,0.0,0.0,3.4211528301239014,3.421173095703125,7.809769613231765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.61279296875,0.0,1230.818359375,1895.4371337890625,0.0,1729.7613525390625,0.8448771834373474,1.0,0.0,3.0,1.0,0.0
18171060,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.89351886510849,0.1810980290174484,0.1631836146116256,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9268141984939576,0.2001618146896362,0.1899252235889434,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9951058626174928,0.2864364981651306,0.1736344397068023,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.851802408695221,0.156839832663536,0.1490253359079361,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8207937479019165,0.1391108781099319,0.6282939910888672,284.8711853027344,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2660217285156,284.8747863769531,1.0,0.2868909537792206,1.0,1.0,0.0,1.0,-1.565133571624756,1.5651315450668335,2.008029468925088e-06,1.2043462991714478,0.8622035980224609,0.8622035980224609,0.0,32.26240158081055,37.0,32206.916015625,-0.0,304.58819580078125,1.0,281.8587951660156,284.1324462890625,295.2325134277344,297.3874816894531,293.1499938964844,293.1499938964844,282.1499938964844,38362.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295051217079163,1.0,0.0,0.0,3.3798327445983887,3.3798537254333496,7.62225909056724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.76904296875,0.0,1234.5809326171875,1895.4371337890625,0.0,1850.923095703125,0.8395939469337463,1.0,0.0,3.0,1.0,0.0
18171120,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.89351886510849,0.1810980290174484,0.1631836146116256,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9268141984939576,0.2001618146896362,0.1899252235889434,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9951058626174928,0.2864364981651306,0.1736344397068023,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.851802408695221,0.156839832663536,0.1490253359079361,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8207937479019165,0.1391108781099319,0.6282939910888672,284.8711853027344,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2660217285156,284.8747863769531,1.0,0.2868909537792206,1.0,1.0,0.0,1.0,-1.565133571624756,1.5651315450668335,2.008029468925088e-06,1.2043462991714478,0.8622035980224609,0.8622035980224609,0.0,32.26240158081055,37.0,32206.916015625,-0.0,304.58819580078125,1.0,281.8587951660156,284.1324462890625,295.2325134277344,297.3874816894531,293.1499938964844,293.1499938964844,282.1499938964844,38362.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295051217079163,1.0,0.0,0.0,3.3798327445983887,3.3798537254333496,7.62225909056724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.76904296875,0.0,1234.5809326171875,1895.4371337890625,0.0,1850.923095703125,0.8395939469337463,1.0,0.0,3.0,1.0,0.0
18171180,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8889294266700745,0.1824690103530883,0.1642206013202667,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.920360267162323,0.2009912729263305,0.1905660480260849,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.9965280294418336,0.2879221737384796,0.1784079819917678,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8468633890151978,0.1574660241603851,0.149512231349945,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8147720694541931,0.1389286071062088,0.6270590424537659,285.07427978515625,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2626037597656,285.0749206542969,1.0,0.2888180017471313,1.0,1.0,0.0,1.0,-1.571977615356445,1.571975588798523,2.0244553979864577e-06,1.209663987159729,1.0,1.0,0.0,33.06415557861328,40.0,31975.80859375,-0.0,309.9923095703125,1.0,282.1401672363281,284.3253479003906,295.19744873046875,297.2748107910156,293.1499938964844,293.1499938964844,281.8500061035156,32571.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185006737709045,1.0,0.0,0.0,3.4968185424804688,3.4968395233154297,8.15904797946132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.30029296875,0.0,1308.916015625,1895.4371337890625,0.0,1759.7030029296875,0.8618390560150146,1.0,0.0,3.0,1.0,0.0
18171240,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8889294266700745,0.1824690103530883,0.1642206013202667,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.920360267162323,0.2009912729263305,0.1905660480260849,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.9965280294418336,0.2879221737384796,0.1784079819917678,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8468633890151978,0.1574660241603851,0.149512231349945,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8147720694541931,0.1389286071062088,0.6270590424537659,285.07427978515625,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2626037597656,285.0749206542969,1.0,0.2888180017471313,1.0,1.0,0.0,1.0,-1.571977615356445,1.571975588798523,2.0244553979864577e-06,1.209663987159729,1.0,1.0,0.0,33.06415557861328,40.0,31975.80859375,-0.0,309.9923095703125,1.0,282.1401672363281,284.3253479003906,295.19744873046875,297.2748107910156,293.1499938964844,293.1499938964844,281.8500061035156,32571.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185006737709045,1.0,0.0,0.0,3.4968185424804688,3.4968395233154297,8.15904797946132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.30029296875,0.0,1308.916015625,1895.4371337890625,0.0,1759.7030029296875,0.8618390560150146,1.0,0.0,3.0,1.0,0.0
18171300,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8862418532371521,0.1830880641937255,0.1649048775434494,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9166211485862732,0.2013777196407318,0.191029205918312,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9972606897354126,0.2882476449012756,0.181288793683052,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8440049886703491,0.1577607840299606,0.149870365858078,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.811302125453949,0.1388181746006012,0.626919686794281,284.9507141113281,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.2594909667969,284.92706298828125,1.0,0.2901390194892883,1.0,1.0,0.0,1.0,-1.5770763158798218,1.57707417011261,2.036810201389017e-06,1.213680863380432,0.9601589441299438,0.9601589441299438,0.0,33.58638000488281,40.0,32969.19140625,-0.0,313.84490966796875,1.0,281.9004211425781,284.15106201171875,295.3045654296875,297.5297546386719,293.1499938964844,293.1499938964844,281.8500061035156,33813.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279539704322815,1.0,0.0,0.0,3.534602165222168,3.534623861312866,8.336319865520636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.69189453125,0.0,1356.4593505859375,1895.4371337890625,0.0,1837.9539794921875,0.8707954287528992,1.0,0.0,3.0,1.0,0.0
18171360,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8815338015556335,0.183423176407814,0.1653297692537307,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9108304381370544,0.2015443444252014,0.19129578769207,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9981212019920348,0.287949800491333,0.1852755695581436,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8395338654518127,0.1578805595636367,0.1500759869813919,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8060597777366638,0.1385353058576584,0.6260955333709717,284.8874206542969,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.25250244140625,284.8888854980469,1.0,0.29163259267807,1.0,1.0,0.0,1.0,-1.581950545310974,1.5819485187530518,2.0486843368416885e-06,1.2175369262695312,0.902965486049652,0.902965486049652,0.0,34.291847229003906,28.0,33031.62890625,-0.0,318.1048278808594,1.0,281.8587951660156,284.1199645996094,295.3324279785156,297.5362854003906,293.1499938964844,293.1499938964844,281.54998779296875,37089.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345228791236877,1.0,0.0,0.0,3.4892890453338623,3.4893107414245605,8.123948873617337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.85205078125,0.0,1333.6422119140625,1895.4371337890625,0.0,1893.1171875,0.8632010817527771,1.0,0.0,3.0,1.0,0.0
18171420,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8889886140823364,0.183953195810318,0.1657986789941787,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9186903834342957,0.2017059326171875,0.191457450389862,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.9970660209655762,0.2878285944461822,0.1804864555597305,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.8455129861831665,0.1579718738794326,0.150167167186737,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.8105195164680481,0.1377857029438018,0.6228070259094238,284.8183288574219,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.23980712890625,284.83544921875,1.0,0.2888942956924438,1.0,1.0,0.0,1.0,-1.5731345415115356,1.5731325149536133,2.027420123340562e-06,1.2107229232788086,0.7689991593360901,0.7689991593360901,0.0,33.39392852783203,31.0,33056.41796875,-0.0,311.42724609375,1.0,281.5604858398437,284.08331298828125,295.3643798828125,297.6006774902344,293.1499938964844,293.1499938964844,281.8500061035156,45997.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478662133216858,1.0,0.0,0.0,3.113682985305786,3.1137032508850098,6.469074378401274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.02783203125,0.0,1046.2392578125,1895.4371337890625,0.0,2007.0194091796875,0.7896256446838379,1.0,0.0,3.0,1.0,0.0
18171480,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8889886140823364,0.183953195810318,0.1657986789941787,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9186903834342957,0.2017059326171875,0.191457450389862,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.9970660209655762,0.2878285944461822,0.1804864555597305,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.8455129861831665,0.1579718738794326,0.150167167186737,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.8105195164680481,0.1377857029438018,0.6228070259094238,284.8183288574219,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.23980712890625,284.83544921875,1.0,0.2888942956924438,1.0,1.0,0.0,1.0,-1.5731345415115356,1.5731325149536133,2.027420123340562e-06,1.2107229232788086,0.7689991593360901,0.7689991593360901,0.0,33.39392852783203,31.0,33056.41796875,-0.0,311.42724609375,1.0,281.5604858398437,284.08331298828125,295.3643798828125,297.6006774902344,293.1499938964844,293.1499938964844,281.8500061035156,45997.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478662133216858,1.0,0.0,0.0,3.113682985305786,3.1137032508850098,6.469074378401274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.02783203125,0.0,1046.2392578125,1895.4371337890625,0.0,2007.0194091796875,0.7896256446838379,1.0,0.0,3.0,1.0,0.0
18171540,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8956015706062317,0.1854501664638519,0.1668748557567596,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9252160787582396,0.2025806903839111,0.192056804895401,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.996171772480011,0.2907393872737884,0.1771261692047119,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8504191637039185,0.1586377173662185,0.1506070047616958,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.813721776008606,0.1375683397054672,0.6209579706192017,285.0253295898437,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.245361328125,285.0229187011719,1.0,0.2880346477031708,1.0,1.0,0.0,1.0,-1.5694093704223633,1.569407343864441,2.0182228581688832e-06,1.207616090774536,0.9123692512512208,0.9123692512512208,0.0,32.82997512817383,34.0,32845.60546875,-0.0,308.13671875,1.0,281.8377990722656,284.255859375,295.3022766113281,297.438232421875,293.1499938964844,293.1499938964844,281.54998779296875,33060.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304873466491699,1.0,0.0,0.0,3.248994827270508,3.249013900756836,7.043546474960749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.52294921875,0.0,1078.238525390625,1895.4371337890625,0.0,1859.1536865234373,0.8069064021110535,1.0,0.0,3.0,1.0,0.0
18171600,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8956015706062317,0.1854501664638519,0.1668748557567596,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9252160787582396,0.2025806903839111,0.192056804895401,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.996171772480011,0.2907393872737884,0.1771261692047119,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8504191637039185,0.1586377173662185,0.1506070047616958,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.813721776008606,0.1375683397054672,0.6209579706192017,285.0253295898437,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.245361328125,285.0229187011719,1.0,0.2880346477031708,1.0,1.0,0.0,1.0,-1.5694093704223633,1.569407343864441,2.0182228581688832e-06,1.207616090774536,0.9123692512512208,0.9123692512512208,0.0,32.82997512817383,34.0,32845.60546875,-0.0,308.13671875,1.0,281.8377990722656,284.255859375,295.3022766113281,297.438232421875,293.1499938964844,293.1499938964844,281.54998779296875,33060.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304873466491699,1.0,0.0,0.0,3.248994827270508,3.249013900756836,7.043546474960749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.52294921875,0.0,1078.238525390625,1895.4371337890625,0.0,1859.1536865234373,0.8069064021110535,1.0,0.0,3.0,1.0,0.0
18171660,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8966920971870422,0.1864449232816696,0.1679712384939193,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9254302382469176,0.2031509131193161,0.1927496641874313,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9963604211807252,0.2930807173252105,0.1777965724468231,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8505839705467224,0.1590870171785354,0.1511513590812683,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8124510049819946,0.1372061073780059,0.6198180913925171,284.8782653808594,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2467346191406,284.8880615234375,1.0,0.288573294878006,1.0,1.0,0.0,1.0,-1.571646213531494,1.5716441869735718,2.023487695623772e-06,1.209254503250122,0.797584056854248,0.797584056854248,0.0,32.96611785888672,37.0,33361.86328125,-0.0,309.570556640625,1.0,281.56109619140625,284.12115478515625,295.43023681640625,297.6591491699219,293.1499938964844,293.1499938964844,281.8500061035156,40714.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405270934104919,1.0,0.0,0.0,3.1040050983428955,3.104024171829224,6.428921892620565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.9912109375,0.0,1004.5117797851562,1895.4371337890625,0.0,1944.0738525390625,0.781527042388916,1.0,0.0,3.0,1.0,0.0
