time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171720,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8966920971870422,0.1864449232816696,0.1679712384939193,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9254302382469176,0.2031509131193161,0.1927496641874313,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9963604211807252,0.2930807173252105,0.1777965724468231,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8505839705467224,0.1590870171785354,0.1511513590812683,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8124510049819946,0.1372061073780059,0.6198180913925171,284.8782653808594,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2467346191406,284.8880615234375,1.0,0.288573294878006,1.0,1.0,0.0,1.0,-1.571646213531494,1.5716441869735718,2.023487695623772e-06,1.209254503250122,0.797584056854248,0.797584056854248,0.0,32.96611785888672,37.0,33361.86328125,-0.0,309.570556640625,1.0,281.56109619140625,284.12115478515625,295.43023681640625,297.6591491699219,293.1499938964844,293.1499938964844,281.8500061035156,40714.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405270934104919,1.0,0.0,0.0,3.1040050983428955,3.104024171829224,6.428921892620565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.9912109375,0.0,1004.5117797851562,1895.4371337890625,0.0,1944.0738525390625,0.781527042388916,1.0,0.0,3.0,1.0,0.0
18171780,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8936509490013123,0.1879204958677292,0.1691200882196426,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9207820296287536,0.2040588855743408,0.1934736371040344,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9973108172416688,0.2947980463504791,0.1815003454685211,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8470687866210938,0.159807801246643,0.1517288982868194,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.807540774345398,0.1370600163936615,0.6187644004821777,285.06036376953125,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.247314453125,285.0572204589844,1.0,0.2902304828166961,1.0,1.0,0.0,1.0,-1.5777665376663208,1.5777645111083984,2.0380434762046207e-06,1.2138311862945557,0.9514800906181335,0.9514800906181335,0.0,33.621726989746094,40.0,33337.76171875,0.0,314.273193359375,1.0,281.8380432128906,284.2727355957031,295.4022827148437,297.5611572265625,293.1499938964844,293.1499938964844,281.54998779296875,31453.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284389734268188,1.0,0.0,0.0,3.276827096939087,3.276845932006836,7.164738917708746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.560546875,0.0,1092.152587890625,1895.4371337890625,0.0,1842.0050048828125,0.811781644821167,1.0,0.0,3.0,1.0,0.0
18171840,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8936509490013123,0.1879204958677292,0.1691200882196426,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9207820296287536,0.2040588855743408,0.1934736371040344,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9973108172416688,0.2947980463504791,0.1815003454685211,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8470687866210938,0.159807801246643,0.1517288982868194,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.807540774345398,0.1370600163936615,0.6187644004821777,285.06036376953125,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.247314453125,285.0572204589844,1.0,0.2902304828166961,1.0,1.0,0.0,1.0,-1.5777665376663208,1.5777645111083984,2.0380434762046207e-06,1.2138311862945557,0.9514800906181335,0.9514800906181335,0.0,33.621726989746094,40.0,33337.76171875,0.0,314.273193359375,1.0,281.8380432128906,284.2727355957031,295.4022827148437,297.5611572265625,293.1499938964844,293.1499938964844,281.54998779296875,31453.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284389734268188,1.0,0.0,0.0,3.276827096939087,3.276845932006836,7.164738917708746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.560546875,0.0,1092.152587890625,1895.4371337890625,0.0,1842.0050048828125,0.811781644821167,1.0,0.0,3.0,1.0,0.0
18171900,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.891323447227478,0.1885094940662384,0.1697974801063537,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.917513072490692,0.204426497220993,0.1939336359500885,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.997875154018402,0.2951649129390716,0.1840483248233795,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8446035981178284,0.1601072996854782,0.1521023958921432,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8042813539505005,0.1369299292564392,0.6185761094093323,284.9250793457031,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2453918457031,284.9018859863281,1.0,0.2914332747459411,1.0,1.0,0.0,1.0,-1.5824131965637207,1.5824111700057983,2.0491988834692165e-06,1.217358946800232,0.8803360462188721,0.8803360462188721,0.0,34.09658432006836,40.0,34235.81640625,0.0,317.8041381835937,1.0,281.60601806640625,284.0947570800781,295.50653076171875,297.8127136230469,293.1499938964844,293.1499938964844,281.54998779296875,33983.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375262379646301,1.0,0.0,0.0,3.315657138824463,3.3156769275665283,7.335548275477777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.96728515625,0.0,1144.3486328125,1895.4371337890625,0.0,1918.54345703125,0.8207775950431824,1.0,0.0,3.0,1.0,0.0
18171960,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8868630528450012,0.1888352036476135,0.1701994985342025,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9120572209358216,0.2045886516571045,0.1941850930452346,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9985666871070862,0.2949121296405792,0.1877478957176208,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8404385447502136,0.1602427959442138,0.1523141860961914,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7992123365402222,0.1366394311189651,0.6176771521568298,284.87994384765625,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2395935058594,284.8858642578125,1.0,0.2928163707256317,1.0,1.0,0.0,1.0,-1.586814045906067,1.5868120193481443,2.059785629171529e-06,1.2206872701644895,0.8293049931526184,0.8293049931526184,0.0,34.763824462890625,28.0,34145.79296875,0.0,321.75347900390625,1.0,281.5606994628906,284.0915222167969,295.52947998046875,297.8072814941406,293.1499938964844,293.1499938964844,281.8500061035156,38737.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435817122459412,1.0,0.0,0.0,3.217247724533081,3.2172675132751465,6.906568614795106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.7509765625,0.0,1087.9805908203125,1895.4371337890625,0.0,1970.1865234375,0.804017186164856,1.0,0.0,3.0,1.0,0.0
18172020,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8975657224655151,0.1901769638061523,0.1711669117212295,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.923383355140686,0.2053878605365753,0.1947499811649322,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.99727463722229,0.2959035336971283,0.1813475042581558,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8491016030311584,0.1608834564685821,0.1527613997459411,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8063783645629883,0.1363434344530105,0.6157011985778809,285.0533447265625,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2369079589844,285.04888916015625,1.0,0.2899564802646637,1.0,1.0,0.0,1.0,-1.5791469812393188,1.5791449546813965,2.0408760974532925e-06,1.214455485343933,0.9743370413780212,0.9743370413780212,0.0,33.614376068115234,31.0,33804.61328125,0.0,314.9187927246094,1.0,281.8393249511719,284.2440185546875,295.484375,297.6840515136719,293.1499938964844,293.1499938964844,281.54998779296875,31758.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339939475059509,1.0,0.0,0.0,3.365487813949585,3.365507364273072,7.557694630122569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.42431640625,0.0,1175.316650390625,1895.4371337890625,0.0,1888.652099609375,0.831903874874115,1.0,0.0,3.0,1.0,0.0
18172080,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8975657224655151,0.1901769638061523,0.1711669117212295,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.923383355140686,0.2053878605365753,0.1947499811649322,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.99727463722229,0.2959035336971283,0.1813475042581558,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8491016030311584,0.1608834564685821,0.1527613997459411,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8063783645629883,0.1363434344530105,0.6157011985778809,285.0533447265625,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2369079589844,285.04888916015625,1.0,0.2899564802646637,1.0,1.0,0.0,1.0,-1.5791469812393188,1.5791449546813965,2.0408760974532925e-06,1.214455485343933,0.9743370413780212,0.9743370413780212,0.0,33.614376068115234,31.0,33804.61328125,0.0,314.9187927246094,1.0,281.8393249511719,284.2440185546875,295.484375,297.6840515136719,293.1499938964844,293.1499938964844,281.54998779296875,31758.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339939475059509,1.0,0.0,0.0,3.365487813949585,3.365507364273072,7.557694630122569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.42431640625,0.0,1175.316650390625,1895.4371337890625,0.0,1888.652099609375,0.831903874874115,1.0,0.0,3.0,1.0,0.0
18172140,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9041476249694824,0.1910046935081482,0.1721077710390091,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9301335215568542,0.2058424055576324,0.1953267008066177,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9963772296905518,0.2986338138580322,0.1778570413589477,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8542880415916443,0.1612667888402938,0.1532341092824936,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8098630905151367,0.1358660906553268,0.6139585375785828,284.8575134277344,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2395935058594,284.86346435546875,1.0,0.289031445980072,1.0,1.0,0.0,1.0,-1.5752474069595337,1.5752452611923218,2.0310201307438547e-06,1.2110354900360107,0.8310101628303528,0.8310101628303528,0.0,33.018821716308594,34.0,34332.2578125,0.0,311.43951416015625,1.0,281.5595703125,284.0556335449219,295.5893249511719,297.8884582519531,293.1499938964844,293.1499938964844,281.8500061035156,39605.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478110194206238,1.0,0.0,0.0,3.278946876525879,3.2789673805236816,7.17401178462751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.09912109375,0.0,1148.8372802734375,1895.4371337890625,0.0,2006.54345703125,0.8182766437530518,1.0,0.0,3.0,1.0,0.0
18172200,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9041476249694824,0.1910046935081482,0.1721077710390091,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9301335215568542,0.2058424055576324,0.1953267008066177,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9963772296905518,0.2986338138580322,0.1778570413589477,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8542880415916443,0.1612667888402938,0.1532341092824936,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8098630905151367,0.1358660906553268,0.6139585375785828,284.8575134277344,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2395935058594,284.86346435546875,1.0,0.289031445980072,1.0,1.0,0.0,1.0,-1.5752474069595337,1.5752452611923218,2.0310201307438547e-06,1.2110354900360107,0.8310101628303528,0.8310101628303528,0.0,33.018821716308594,34.0,34332.2578125,0.0,311.43951416015625,1.0,281.5595703125,284.0556335449219,295.5893249511719,297.8884582519531,293.1499938964844,293.1499938964844,281.8500061035156,39605.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478110194206238,1.0,0.0,0.0,3.278946876525879,3.2789673805236816,7.17401178462751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.09912109375,0.0,1148.8372802734375,1895.4371337890625,0.0,2006.54345703125,0.8182766437530518,1.0,0.0,3.0,1.0,0.0
18172260,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9049425721168518,0.1923750638961792,0.173106238245964,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9300456643104552,0.2066601514816284,0.1959215253591537,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.996576488018036,0.3012432754039764,0.1785877048969268,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.854265034198761,0.1619355529546737,0.1537253707647323,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8082771301269531,0.1356354355812072,0.6123461127281189,285.0521545410156,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2438659667969,285.0498046875,1.0,0.2894592583179474,1.0,1.0,0.0,1.0,-1.576687216758728,1.5766851902008057,2.03425224754028e-06,1.2119390964508057,0.98118394613266,0.98118394613266,0.0,33.14640426635742,37.0,34049.66796875,0.0,312.4757995605469,1.0,281.8398132324219,284.23248291015625,295.5355529785156,297.7472229003906,293.1499938964844,293.1499938964844,281.54998779296875,32167.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357687950134277,1.0,0.0,0.0,3.4045841693878174,3.404604434967041,7.734308269391477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.7060546875,0.0,1215.2470703125,1895.4371337890625,0.0,1903.6497802734373,0.8411161303520203,1.0,0.0,3.0,1.0,0.0
18172320,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9049425721168518,0.1923750638961792,0.173106238245964,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9300456643104552,0.2066601514816284,0.1959215253591537,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.996576488018036,0.3012432754039764,0.1785877048969268,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.854265034198761,0.1619355529546737,0.1537253707647323,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8082771301269531,0.1356354355812072,0.6123461127281189,285.0521545410156,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2438659667969,285.0498046875,1.0,0.2894592583179474,1.0,1.0,0.0,1.0,-1.576687216758728,1.5766851902008057,2.03425224754028e-06,1.2119390964508057,0.98118394613266,0.98118394613266,0.0,33.14640426635742,37.0,34049.66796875,0.0,312.4757995605469,1.0,281.8398132324219,284.23248291015625,295.5355529785156,297.7472229003906,293.1499938964844,293.1499938964844,281.54998779296875,32167.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357687950134277,1.0,0.0,0.0,3.4045841693878174,3.404604434967041,7.734308269391477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.7060546875,0.0,1215.2470703125,1895.4371337890625,0.0,1903.6497802734373,0.8411161303520203,1.0,0.0,3.0,1.0,0.0
18172380,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9015665054321288,0.1932652443647384,0.174146369099617,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9252233505249025,0.2071737051010131,0.1965951323509216,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.997495412826538,0.3025310635566711,0.1822985559701919,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8506535887718201,0.1623760014772415,0.1542945653200149,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8031306266784668,0.1352099478244781,0.6111023426055908,284.8676147460937,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.24102783203125,284.872314453125,1.0,0.2910518050193786,1.0,1.0,0.0,1.0,-1.582389235496521,1.5823872089385986,2.047931502602296e-06,1.2162690162658691,0.8493577837944031,0.8493577837944031,0.0,33.80229568481445,40.0,34792.99609375,0.0,316.99951171875,1.0,281.5597839355469,284.0454406738281,295.6453552246094,297.96832275390625,293.1499938964844,293.1499938964844,281.8500061035156,38944.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495690584182739,1.0,0.0,0.0,3.3392605781555176,3.3392813205718994,7.440359581778466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.49658203125,0.0,1200.083251953125,1895.4371337890625,0.0,2021.7242431640625,0.8310620784759521,1.0,0.0,3.0,1.0,0.0
18172440,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9015665054321288,0.1932652443647384,0.174146369099617,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9252233505249025,0.2071737051010131,0.1965951323509216,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.997495412826538,0.3025310635566711,0.1822985559701919,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8506535887718201,0.1623760014772415,0.1542945653200149,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8031306266784668,0.1352099478244781,0.6111023426055908,284.8676147460937,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.24102783203125,284.872314453125,1.0,0.2910518050193786,1.0,1.0,0.0,1.0,-1.582389235496521,1.5823872089385986,2.047931502602296e-06,1.2162690162658691,0.8493577837944031,0.8493577837944031,0.0,33.80229568481445,40.0,34792.99609375,0.0,316.99951171875,1.0,281.5597839355469,284.0454406738281,295.6453552246094,297.96832275390625,293.1499938964844,293.1499938964844,281.8500061035156,38944.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495690584182739,1.0,0.0,0.0,3.3392605781555176,3.3392813205718994,7.440359581778466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.49658203125,0.0,1200.083251953125,1895.4371337890625,0.0,2021.7242431640625,0.8310620784759521,1.0,0.0,3.0,1.0,0.0
18172500,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8978172540664673,0.1938338577747345,0.1745326220989227,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9204903841018676,0.2074995636940002,0.1968195438385009,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9981528520584106,0.3027414679527282,0.1854396611452102,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8470876216888428,0.1626471132040023,0.154489979147911,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7987160086631775,0.1350159049034118,0.6100389957427979,285.015380859375,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2381896972656,285.0375366210937,1.0,0.2921808660030365,1.0,1.0,0.0,1.0,-1.5858501195907593,1.585848093032837,2.056266566796694e-06,1.2189003229141235,0.9406226873397828,0.9406226873397828,0.0,34.351558685302734,40.0,34296.33984375,0.0,320.1682434082031,1.0,281.7940673828125,284.2195129394531,295.5806579589844,297.7768859863281,293.1499938964844,293.1499938964844,281.8500061035156,34966.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742479681968689,1.0,0.0,0.0,3.356647253036499,3.3566675186157227,7.518041797993646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.9404296875,0.0,1189.1153564453125,1895.4371337890625,0.0,1960.7510986328125,0.8347216248512268,1.0,0.0,3.0,1.0,0.0
18172560,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8947173953056335,0.1946601122617721,0.1752069443464279,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9163644313812256,0.208027109503746,0.1972632855176925,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.99868243932724,0.3029419779777527,0.1884585469961166,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.843978226184845,0.1630810499191284,0.1548591405153274,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7947227358818054,0.1349544823169708,0.6096224784851074,285.06512451171875,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.237060546875,285.06396484375,1.0,0.2935324907302856,1.0,1.0,0.0,1.0,-1.5907586812973022,1.59075665473938,2.068152298306813e-06,1.22265625,1.0,1.0,0.0,34.92841720581055,43.0,34576.3359375,0.0,324.13726806640625,1.0,281.8402404785156,284.2274475097656,295.5937805175781,297.8364562988281,293.1499938964844,293.1499938964844,281.54998779296875,32225.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390507459640503,1.0,0.0,0.0,3.4638001918792725,3.463820695877075,8.005692961887689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.056640625,0.0,1273.4049072265625,1895.4371337890625,0.0,1931.4981689453125,0.8545190095901489,1.0,0.0,3.0,1.0,0.0
18172620,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8854817152023315,0.1955511718988418,0.1762881726026535,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.905327320098877,0.2085632383823394,0.1979962289333343,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.3018325269222259,0.1962113231420517,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8354200124740601,0.1635447889566421,0.1554875075817108,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.784270703792572,0.1344660520553589,0.6082869172096252,284.8758544921875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2265930175781,284.8788146972656,1.0,0.2967506349086761,1.0,1.0,0.0,1.0,-1.6013959646224976,1.6013938188552856,2.0941290586051764e-06,1.2308565378189087,0.8797782063484192,0.8797782063484192,0.0,36.46337890625,31.0,35488.56640625,0.0,333.5926513671875,1.0,281.5592041015625,284.0269470214844,295.69879150390625,298.063720703125,293.1499938964844,293.1499938964844,281.8500061035156,37869.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754330575466156,1.0,0.0,0.0,3.433269500732422,3.433290958404541,7.865187967581733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.9404296875,0.0,1283.118408203125,1895.4371337890625,0.0,2063.03271484375,0.8512250781059265,1.0,0.0,3.0,1.0,0.0
18172680,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8854817152023315,0.1955511718988418,0.1762881726026535,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.905327320098877,0.2085632383823394,0.1979962289333343,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.3018325269222259,0.1962113231420517,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8354200124740601,0.1635447889566421,0.1554875075817108,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.784270703792572,0.1344660520553589,0.6082869172096252,284.8758544921875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2265930175781,284.8788146972656,1.0,0.2967506349086761,1.0,1.0,0.0,1.0,-1.6013959646224976,1.6013938188552856,2.0941290586051764e-06,1.2308565378189087,0.8797782063484192,0.8797782063484192,0.0,36.46337890625,31.0,35488.56640625,0.0,333.5926513671875,1.0,281.5592041015625,284.0269470214844,295.69879150390625,298.063720703125,293.1499938964844,293.1499938964844,281.8500061035156,37869.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754330575466156,1.0,0.0,0.0,3.433269500732422,3.433290958404541,7.865187967581733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.9404296875,0.0,1283.118408203125,1895.4371337890625,0.0,2063.03271484375,0.8512250781059265,1.0,0.0,3.0,1.0,0.0
18172740,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8937405347824097,0.1968739926815033,0.1772276759147644,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9135575294494628,0.2093726545572281,0.1985654085874557,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9990000128746032,0.301609605550766,0.1916016340255737,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8419569730758667,0.1642144322395324,0.1559599936008453,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7891203761100769,0.1340976357460022,0.6059965491294861,285.0620422363281,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2220764160156,285.0602722167969,1.0,0.2944051027297973,1.0,1.0,0.0,1.0,-1.595502495765686,1.5955004692077637,2.079597834381275e-06,1.226213455200195,1.0,1.0,0.0,35.54056167602539,25.0,34935.30859375,0.0,328.1404113769531,1.0,281.8411560058594,284.2053527832031,295.63726806640625,297.9130859375,293.1499938964844,293.1499938964844,281.54998779296875,33116.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744619607925415,1.0,0.0,0.0,3.533501625061035,3.5335230827331543,8.331129492944456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.384765625,0.0,1350.273681640625,1895.4371337890625,0.0,1979.087158203125,0.8705431222915649,1.0,0.0,3.0,1.0,0.0
18172800,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8937405347824097,0.1968739926815033,0.1772276759147644,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9135575294494628,0.2093726545572281,0.1985654085874557,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9990000128746032,0.301609605550766,0.1916016340255737,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8419569730758667,0.1642144322395324,0.1559599936008453,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7891203761100769,0.1340976357460022,0.6059965491294861,285.0620422363281,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2220764160156,285.0602722167969,1.0,0.2944051027297973,1.0,1.0,0.0,1.0,-1.595502495765686,1.5955004692077637,2.079597834381275e-06,1.226213455200195,1.0,1.0,0.0,35.54056167602539,25.0,34935.30859375,0.0,328.1404113769531,1.0,281.8411560058594,284.2053527832031,295.63726806640625,297.9130859375,293.1499938964844,293.1499938964844,281.54998779296875,33116.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744619607925415,1.0,0.0,0.0,3.533501625061035,3.5335230827331543,8.331129492944456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.384765625,0.0,1350.273681640625,1895.4371337890625,0.0,1979.087158203125,0.8705431222915649,1.0,0.0,3.0,1.0,0.0
18172860,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.912794291973114,0.1980140954256057,0.1783041208982467,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9341136813163756,0.2101919203996658,0.199319303035736,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9969221353530884,0.3046282231807709,0.1799113452434539,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8578153848648071,0.1649774461984634,0.156621053814888,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8032232522964478,0.1339219659566879,0.6047354936599731,284.851806640625,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2283630371094,284.8534545898437,1.0,0.2902663052082062,1.0,1.0,0.0,1.0,-1.582946538925171,1.5829445123672483,2.048707756330259e-06,1.216192603111267,0.8723407983779907,0.8723407983779907,0.0,33.44485092163086,28.0,35385.6171875,0.0,316.3051147460937,1.0,281.5588073730469,283.9921569824219,295.7223205566406,298.095458984375,293.1499938964844,293.1499938964844,281.8500061035156,38948.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578758597373962,1.0,0.0,0.0,3.471583604812622,3.4716055393218994,8.041712931117218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.04345703125,0.0,1328.9869384765625,1895.4371337890625,0.0,2093.9677734375,0.8603496551513672,1.0,0.0,3.0,1.0,0.0
18172920,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.912794291973114,0.1980140954256057,0.1783041208982467,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9341136813163756,0.2101919203996658,0.199319303035736,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9969221353530884,0.3046282231807709,0.1799113452434539,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8578153848648071,0.1649774461984634,0.156621053814888,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8032232522964478,0.1339219659566879,0.6047354936599731,284.851806640625,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2283630371094,284.8534545898437,1.0,0.2902663052082062,1.0,1.0,0.0,1.0,-1.582946538925171,1.5829445123672483,2.048707756330259e-06,1.216192603111267,0.8723407983779907,0.8723407983779907,0.0,33.44485092163086,28.0,35385.6171875,0.0,316.3051147460937,1.0,281.5588073730469,283.9921569824219,295.7223205566406,298.095458984375,293.1499938964844,293.1499938964844,281.8500061035156,38948.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578758597373962,1.0,0.0,0.0,3.471583604812622,3.4716055393218994,8.041712931117218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.04345703125,0.0,1328.9869384765625,1895.4371337890625,0.0,2093.9677734375,0.8603496551513672,1.0,0.0,3.0,1.0,0.0
18172980,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9301120042800904,0.200092613697052,0.1797920316457748,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.950681209564209,0.2118246704339981,0.2005230337381363,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.994162917137146,0.3106027245521545,0.1708733588457107,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8714877367019653,0.1664965450763702,0.1577530354261398,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.814656674861908,0.1345403641462326,0.6060717105865479,285.0469970703125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2500305175781,285.0458374023437,1.0,0.28830087184906,1.0,1.0,0.0,1.0,-1.578281283378601,1.5782792568206787,2.037141257460462e-06,1.2123231887817385,1.0,1.0,0.0,32.08689880371094,46.0,34761.6171875,0.0,310.39813232421875,1.0,281.8414611816406,284.1854248046875,295.6468811035156,297.91259765625,293.1499938964844,293.1499938964844,281.54998779296875,33374.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447304725646973,1.0,0.0,0.0,3.5456888675689697,3.545710563659668,8.388698233829928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.43505859375,0.0,1364.757568359375,1895.4371337890625,0.0,1980.03857421875,0.8737868070602417,1.0,0.0,3.0,1.0,0.0
18173040,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9301120042800904,0.200092613697052,0.1797920316457748,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.950681209564209,0.2118246704339981,0.2005230337381363,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.994162917137146,0.3106027245521545,0.1708733588457107,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8714877367019653,0.1664965450763702,0.1577530354261398,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.814656674861908,0.1345403641462326,0.6060717105865479,285.0469970703125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2500305175781,285.0458374023437,1.0,0.28830087184906,1.0,1.0,0.0,1.0,-1.578281283378601,1.5782792568206787,2.037141257460462e-06,1.2123231887817385,1.0,1.0,0.0,32.08689880371094,46.0,34761.6171875,0.0,310.39813232421875,1.0,281.8414611816406,284.1854248046875,295.6468811035156,297.91259765625,293.1499938964844,293.1499938964844,281.54998779296875,33374.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447304725646973,1.0,0.0,0.0,3.5456888675689697,3.545710563659668,8.388698233829928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.43505859375,0.0,1364.757568359375,1895.4371337890625,0.0,1980.03857421875,0.8737868070602417,1.0,0.0,3.0,1.0,0.0
18173100,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9287426471710204,0.201165571808815,0.1808628737926483,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9488962292671204,0.212746724486351,0.2014529109001159,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9949186444282532,0.3134821355342865,0.1730644255876541,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8702537417411804,0.1673782914876938,0.1586239337921142,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.8130651116371155,0.1350176185369491,0.608277440071106,284.9154968261719,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2613525390625,284.89410400390625,1.0,0.2904555201530456,1.0,1.0,0.0,1.0,-1.586994171142578,1.5869921445846558,2.0582258457579883e-06,1.219062566757202,0.9383105635643004,0.9383105635643004,0.0,32.549007415771484,46.0,35679.39453125,0.0,315.8607177734375,1.0,281.6002502441406,284.0108337402344,295.730712890625,298.137939453125,293.1499938964844,293.1499938964844,281.54998779296875,35046.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526116967201233,1.0,0.0,0.0,3.564666986465454,3.5646891593933105,8.478738209305448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.13916015625,0.0,1396.784423828125,1895.4371337890625,0.0,2048.08837890625,0.8780507445335388,1.0,0.0,3.0,1.0,0.0
18173160,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9177699089050292,0.2020205408334732,0.181736871600151,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9377153515815736,0.2135333120822906,0.2022807002067566,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9971844553947448,0.3148808777332306,0.1809703260660171,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8615083694458008,0.1681666374206543,0.1594394892454147,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8044763207435608,0.135424792766571,0.6104114055633545,284.8738098144531,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2654113769531,284.8794860839844,1.0,0.2943430244922638,1.0,1.0,0.0,1.0,-1.6020630598068235,1.6020609140396118,2.09526206162991e-06,1.230931520462036,0.8874167203903198,0.8874167203903198,0.0,33.970481872558594,64.0,35775.0,0.0,327.1321716308594,1.0,281.5583190917969,284.004638671875,295.7377319335937,298.1177062988281,293.1499938964844,293.1499938964844,281.8500061035156,38460.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575399875640869,1.0,0.0,0.0,3.4880802631378174,3.488102436065674,8.118321943584306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.171875,0.0,1342.221435546875,1895.4371337890625,0.0,2091.030517578125,0.8640648722648621,1.0,0.0,3.0,1.0,0.0
18173220,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8844261169433594,0.2046969980001449,0.1840043514966964,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.9007822871208192,0.215857446193695,0.2043961584568023,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.9990000128746032,0.3140788674354553,0.2058561891317367,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.833209753036499,0.1703705638647079,0.1614836305379867,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.7754007577896118,0.1367002874612808,0.6162107586860657,285.1194763183594,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.26324462890625,285.1252746582031,1.0,0.3065625131130218,1.0,1.0,0.0,1.0,-1.646610975265503,1.6466087102890017,2.2072799765737727e-06,1.2660784721374512,1.0,1.0,0.0,39.20378112792969,67.0,35921.8046875,0.0,364.5030212402344,1.0,281.8416442871094,284.23785400390625,295.6778259277344,297.9953308105469,293.1499938964844,293.1499938964844,281.54998779296875,33792.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491274476051331,1.0,0.0,0.0,3.5760927200317383,3.576114654541016,8.533178288416821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.501953125,0.0,1399.65380859375,1895.4371337890625,0.0,2017.9073486328125,0.8806313276290894,1.0,0.0,3.0,1.0,0.0
18173280,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8844261169433594,0.2046969980001449,0.1840043514966964,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.9007822871208192,0.215857446193695,0.2043961584568023,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.9990000128746032,0.3140788674354553,0.2058561891317367,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.833209753036499,0.1703705638647079,0.1614836305379867,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.7754007577896118,0.1367002874612808,0.6162107586860657,285.1194763183594,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.26324462890625,285.1252746582031,1.0,0.3065625131130218,1.0,1.0,0.0,1.0,-1.646610975265503,1.6466087102890017,2.2072799765737727e-06,1.2660784721374512,1.0,1.0,0.0,39.20378112792969,67.0,35921.8046875,0.0,364.5030212402344,1.0,281.8416442871094,284.23785400390625,295.6778259277344,297.9953308105469,293.1499938964844,293.1499938964844,281.54998779296875,33792.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491274476051331,1.0,0.0,0.0,3.5760927200317383,3.576114654541016,8.533178288416821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.501953125,0.0,1399.65380859375,1895.4371337890625,0.0,2017.9073486328125,0.8806313276290894,1.0,0.0,3.0,1.0,0.0
18173340,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.852867841720581,0.2070313990116119,0.1865473240613937,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8675210475921631,0.2180718630552292,0.206868514418602,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.982717514038086,0.3096164762973785,0.217644453048706,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8050801753997803,0.1725231707096099,0.1638636142015457,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7474505305290222,0.1378532350063324,0.6230245232582092,284.9557189941406,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2517395019531,284.9515380859375,1.0,0.3171546161174774,1.0,1.0,0.0,1.0,-1.6764283180236816,1.6764260530471802,2.284622951265192e-06,1.289858102798462,0.9851153492927552,0.9851153492927552,0.0,45.59176635742188,70.0,37380.0546875,0.0,399.1497802734375,1.0,281.55828857421875,284.02850341796875,295.77020263671875,298.25048828125,293.1499938964844,293.1499938964844,281.25,34904.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687146663665771,1.0,0.0,0.0,3.622211456298828,3.6222341060638414,8.754691975809692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.78515625,0.0,1457.2127685546875,1895.4371337890625,0.0,2189.432861328125,0.891818106174469,1.0,0.0,3.0,1.0,0.0
18173400,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.852867841720581,0.2070313990116119,0.1865473240613937,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8675210475921631,0.2180718630552292,0.206868514418602,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.982717514038086,0.3096164762973785,0.217644453048706,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8050801753997803,0.1725231707096099,0.1638636142015457,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7474505305290222,0.1378532350063324,0.6230245232582092,284.9557189941406,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2517395019531,284.9515380859375,1.0,0.3171546161174774,1.0,1.0,0.0,1.0,-1.6764283180236816,1.6764260530471802,2.284622951265192e-06,1.289858102798462,0.9851153492927552,0.9851153492927552,0.0,45.59176635742188,70.0,37380.0546875,0.0,399.1497802734375,1.0,281.55828857421875,284.02850341796875,295.77020263671875,298.25048828125,293.1499938964844,293.1499938964844,281.25,34904.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687146663665771,1.0,0.0,0.0,3.622211456298828,3.6222341060638414,8.754691975809692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.78515625,0.0,1457.2127685546875,1895.4371337890625,0.0,2189.432861328125,0.891818106174469,1.0,0.0,3.0,1.0,0.0
18173460,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.8264054656028748,0.2086681574583053,0.1883366405963897,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.8397719860076904,0.2197697013616562,0.208795815706253,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.9443627595901488,0.3073076903820038,0.2157473862171173,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.7786241173744202,0.1742662042379379,0.1658209413290023,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.7242217063903809,0.1386394798755645,0.6279767155647278,284.8213806152344,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.25067138671875,284.8327331542969,1.0,0.3257556855678558,1.0,1.0,0.0,1.0,-1.688328742980957,1.6883264780044556,2.315941628694418e-06,1.2993367910385132,0.8300644755363464,0.8300644755363464,0.0,52.33352279663086,58.0,37830.7421875,0.0,424.8796081542969,1.0,281.2591552734375,283.91162109375,295.7537841796875,298.2916259765625,293.1499938964844,293.1499938964844,281.54998779296875,42812.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857562899589539,1.0,0.0,0.0,3.395535469055176,3.395557403564453,7.693249699514126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.6103515625,0.0,1280.6806640625,1895.4371337890625,0.0,2341.97314453125,0.8473262190818787,1.0,0.0,3.0,1.0,0.0
18173520,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.8264054656028748,0.2086681574583053,0.1883366405963897,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.8397719860076904,0.2197697013616562,0.208795815706253,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.9443627595901488,0.3073076903820038,0.2157473862171173,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.7786241173744202,0.1742662042379379,0.1658209413290023,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.7242217063903809,0.1386394798755645,0.6279767155647278,284.8213806152344,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.25067138671875,284.8327331542969,1.0,0.3257556855678558,1.0,1.0,0.0,1.0,-1.688328742980957,1.6883264780044556,2.315941628694418e-06,1.2993367910385132,0.8300644755363464,0.8300644755363464,0.0,52.33352279663086,58.0,37830.7421875,0.0,424.8796081542969,1.0,281.2591552734375,283.91162109375,295.7537841796875,298.2916259765625,293.1499938964844,293.1499938964844,281.54998779296875,42812.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857562899589539,1.0,0.0,0.0,3.395535469055176,3.395557403564453,7.693249699514126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.6103515625,0.0,1280.6806640625,1895.4371337890625,0.0,2341.97314453125,0.8473262190818787,1.0,0.0,3.0,1.0,0.0
