time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173580,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8275511860847473,0.2114568054676056,0.1905247867107391,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8406057953834534,0.222314178943634,0.2109448015689849,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9417773485183716,0.3079681694507599,0.2157161980867386,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7800772190093994,0.1767051815986633,0.1679176241159439,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7245573401451111,0.1400429457426071,0.6333902478218079,285.04052734375,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2625427246094,285.04022216796875,1.0,0.327873945236206,1.0,1.0,0.0,1.0,-1.7025113105773926,1.7025089263916016,2.353397121623857e-06,1.3104586601257324,0.9865512251853944,0.9865512251853944,0.0,53.105751037597656,46.0,37552.90234375,0.0,435.3638000488281,1.0,281.5402526855469,284.1090087890625,295.6473388671875,298.0823974609375,293.1499938964844,293.1499938964844,281.25,33394.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736043930053711,1.0,0.0,0.0,3.494256019592285,3.494277000427246,8.147093808474892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.06396484375,0.0,1312.2222900390625,1895.4371337890625,0.0,2232.912109375,0.8621848225593567,1.0,0.0,3.0,1.0,0.0
18173640,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8275511860847473,0.2114568054676056,0.1905247867107391,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8406057953834534,0.222314178943634,0.2109448015689849,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9417773485183716,0.3079681694507599,0.2157161980867386,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7800772190093994,0.1767051815986633,0.1679176241159439,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7245573401451111,0.1400429457426071,0.6333902478218079,285.04052734375,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2625427246094,285.04022216796875,1.0,0.327873945236206,1.0,1.0,0.0,1.0,-1.7025113105773926,1.7025089263916016,2.353397121623857e-06,1.3104586601257324,0.9865512251853944,0.9865512251853944,0.0,53.105751037597656,46.0,37552.90234375,0.0,435.3638000488281,1.0,281.5402526855469,284.1090087890625,295.6473388671875,298.0823974609375,293.1499938964844,293.1499938964844,281.25,33394.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736043930053711,1.0,0.0,0.0,3.494256019592285,3.494277000427246,8.147093808474892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.06396484375,0.0,1312.2222900390625,1895.4371337890625,0.0,2232.912109375,0.8621848225593567,1.0,0.0,3.0,1.0,0.0
18173700,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8356709480285645,0.2127813100814819,0.1917783319950103,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8488323092460632,0.2235990464687347,0.2121698260307312,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9511815309524536,0.3084922134876251,0.216095820069313,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7885992527008057,0.1779550313949585,0.1690894514322281,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7312970757484436,0.1408101022243499,0.636681318283081,284.91082763671875,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.26837158203125,284.89129638671875,1.0,0.3273797333240509,1.0,1.0,0.0,1.0,-1.7113027572631836,1.7113003730773926,2.376861630182248e-06,1.3174011707305908,0.9136303067207336,0.9136303067207336,0.0,51.67432022094727,46.0,38465.85546875,0.0,436.3748779296875,1.0,281.30078125,283.9375915527344,295.71783447265625,298.30047607421875,293.1499938964844,293.1499938964844,281.25,35334.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817026972770691,1.0,0.0,0.0,3.510366916656494,3.5103886127471924,8.222394853873993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.57177734375,0.0,1342.5316162109375,1895.4371337890625,0.0,2305.441162109375,0.8658022880554199,1.0,0.0,3.0,1.0,0.0
18173760,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8466721773147583,0.2138584554195404,0.192735806107521,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8602972626686096,0.2247154116630554,0.2131897062063217,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9638330340385436,0.3088000118732452,0.2162908315658569,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.800154447555542,0.1790759861469268,0.1701012700796127,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7405796647071838,0.1414836794137954,0.6394203305244446,284.87469482421875,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2715148925781,284.8800048828125,1.0,0.3260090351104736,1.0,1.0,0.0,1.0,-1.7184162139892578,1.7184137105941772,2.395959882051102e-06,1.3230245113372805,0.8658776879310608,0.8658776879310608,0.0,49.59028625488281,34.0,38349.19921875,0.0,434.4862365722656,1.0,281.2586669921875,283.9361267089844,295.7122802734375,298.25958251953125,293.1499938964844,293.1499938964844,281.54998779296875,39055.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864924669265747,1.0,0.0,0.0,3.4168572425842285,3.416878700256348,7.790170570842747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.48828125,0.0,1275.3056640625,1895.4371337890625,0.0,2348.62353515625,0.8487110733985901,1.0,0.0,3.0,1.0,0.0
18173820,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8861261010169983,0.2169488668441772,0.1949865221977234,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9009130001068116,0.2276467531919479,0.2154732793569564,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9990000128746032,0.3106007874011993,0.2165948152542114,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8364966511726379,0.1819012016057968,0.1723223626613617,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7739352583885193,0.1433371603488922,0.645713746547699,285.0712280273437,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.283447265625,285.0707397460937,1.0,0.3213452696800232,1.0,1.0,0.0,1.0,-1.733934760093689,1.7339322566986084,2.437992407067213e-06,1.3353253602981567,1.0,1.0,0.0,43.360618591308594,25.0,38030.625,0.0,425.4528198242188,1.0,281.5409851074219,284.1192321777344,295.62994384765625,298.0916748046875,293.1499938964844,293.1499938964844,281.25,33013.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770668268203735,1.0,0.0,0.0,3.526336431503296,3.526357889175415,8.297375870824908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.5625,0.0,1342.1552734375,1895.4371337890625,0.0,2263.845458984375,0.8688867688179016,1.0,0.0,3.0,1.0,0.0
18173880,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8861261010169983,0.2169488668441772,0.1949865221977234,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9009130001068116,0.2276467531919479,0.2154732793569564,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9990000128746032,0.3106007874011993,0.2165948152542114,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8364966511726379,0.1819012016057968,0.1723223626613617,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7739352583885193,0.1433371603488922,0.645713746547699,285.0712280273437,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.283447265625,285.0707397460937,1.0,0.3213452696800232,1.0,1.0,0.0,1.0,-1.733934760093689,1.7339322566986084,2.437992407067213e-06,1.3353253602981567,1.0,1.0,0.0,43.360618591308594,25.0,38030.625,0.0,425.4528198242188,1.0,281.5409851074219,284.1192321777344,295.62994384765625,298.0916748046875,293.1499938964844,293.1499938964844,281.25,33013.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770668268203735,1.0,0.0,0.0,3.526336431503296,3.526357889175415,8.297375870824908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.5625,0.0,1342.1552734375,1895.4371337890625,0.0,2263.845458984375,0.8688867688179016,1.0,0.0,3.0,1.0,0.0
18173940,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9269141554832458,0.2194834798574447,0.1973492056131363,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9441020488739014,0.2302789539098739,0.217959314584732,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.3159976005554199,0.1932874917984008,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8715835213661194,0.1845136135816574,0.1747523695230484,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8074377775192261,0.1450748145580291,0.6531448364257812,284.8612976074219,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.29376220703125,284.8625183105469,1.0,0.3147609531879425,1.0,1.0,0.0,1.0,-1.724144458770752,1.724142074584961,2.411612513242289e-06,1.32771635055542,0.8780278563499451,0.8780278563499451,0.0,38.504730224609375,28.0,38479.10546875,0.0,405.3347778320313,1.0,281.2580871582031,283.902099609375,295.6864318847656,298.2547607421875,293.1499938964844,293.1499938964844,281.54998779296875,38546.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912336587905884,1.0,0.0,0.0,3.475150346755981,3.475172281265259,8.058245839492884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.73095703125,0.0,1329.7232666015625,1895.4371337890625,0.0,2391.56201171875,0.8609260320663452,1.0,0.0,3.0,1.0,0.0
18174000,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9269141554832458,0.2194834798574447,0.1973492056131363,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9441020488739014,0.2302789539098739,0.217959314584732,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.3159976005554199,0.1932874917984008,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8715835213661194,0.1845136135816574,0.1747523695230484,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8074377775192261,0.1450748145580291,0.6531448364257812,284.8612976074219,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.29376220703125,284.8625183105469,1.0,0.3147609531879425,1.0,1.0,0.0,1.0,-1.724144458770752,1.724142074584961,2.411612513242289e-06,1.32771635055542,0.8780278563499451,0.8780278563499451,0.0,38.504730224609375,28.0,38479.10546875,0.0,405.3347778320313,1.0,281.2580871582031,283.902099609375,295.6864318847656,298.2547607421875,293.1499938964844,293.1499938964844,281.54998779296875,38546.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912336587905884,1.0,0.0,0.0,3.475150346755981,3.475172281265259,8.058245839492884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.73095703125,0.0,1329.7232666015625,1895.4371337890625,0.0,2391.56201171875,0.8609260320663452,1.0,0.0,3.0,1.0,0.0
18174060,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9620583057403564,0.2225781977176666,0.1997402310371399,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9769622683525084,0.2333225309848785,0.2204989790916443,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9952632784843444,0.3270136415958404,0.1741171181201934,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9024228453636168,0.1874720752239227,0.1772506237030029,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8333680629730225,0.1471724212169647,0.661171019077301,285.0401306152344,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3226623535156,285.0381774902344,1.0,0.3111927807331085,1.0,1.0,0.0,1.0,-1.7196725606918335,1.7196701765060425,2.399372760919505e-06,1.3240416049957275,1.0,1.0,0.0,35.4453010559082,48.0,37714.66015625,0.0,393.8171691894531,1.0,281.54150390625,284.0810546875,295.5841064453125,298.0370178222656,293.1499938964844,293.1499938964844,281.25,33446.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795826196670532,1.0,0.0,0.0,3.551264524459839,3.551286220550537,8.415101433456584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.40869140625,0.0,1371.08349609375,1895.4371337890625,0.0,2286.393798828125,0.8750566244125366,1.0,0.0,3.0,1.0,0.0
18174120,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9620583057403564,0.2225781977176666,0.1997402310371399,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9769622683525084,0.2333225309848785,0.2204989790916443,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9952632784843444,0.3270136415958404,0.1741171181201934,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9024228453636168,0.1874720752239227,0.1772506237030029,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8333680629730225,0.1471724212169647,0.661171019077301,285.0401306152344,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3226623535156,285.0381774902344,1.0,0.3111927807331085,1.0,1.0,0.0,1.0,-1.7196725606918335,1.7196701765060425,2.399372760919505e-06,1.3240416049957275,1.0,1.0,0.0,35.4453010559082,48.0,37714.66015625,0.0,393.8171691894531,1.0,281.54150390625,284.0810546875,295.5841064453125,298.0370178222656,293.1499938964844,293.1499938964844,281.25,33446.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795826196670532,1.0,0.0,0.0,3.551264524459839,3.551286220550537,8.415101433456584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.40869140625,0.0,1371.08349609375,1895.4371337890625,0.0,2286.393798828125,0.8750566244125366,1.0,0.0,3.0,1.0,0.0
18174180,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9600802063941956,0.2252838909626007,0.2023925632238388,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9750925302505492,0.2361947745084762,0.2233677357435226,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9965256452560424,0.3365383744239807,0.1783928871154785,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9013864398002625,0.1903221756219864,0.1800703406333923,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8323241472244263,0.149329662322998,0.6712324023246765,284.8743896484375,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3545837402344,284.880615234375,1.0,0.3169311285018921,1.0,1.0,0.0,1.0,-1.746876835823059,1.7468743324279783,2.4728872176638106e-06,1.345189094543457,0.8848848938941956,0.8848848938941956,0.0,36.63507461547852,68.0,38665.421875,0.0,412.9987487792969,1.0,281.2587280273437,283.90924072265625,295.638427734375,298.1997985839844,293.1499938964844,293.1499938964844,281.54998779296875,38679.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915535569190979,1.0,0.0,0.0,3.4797587394714355,3.479780912399292,8.079632038970885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.9072265625,0.0,1335.3348388671875,1895.4371337890625,0.0,2394.466064453125,0.8625919222831726,1.0,0.0,3.0,1.0,0.0
18174240,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9600802063941956,0.2252838909626007,0.2023925632238388,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9750925302505492,0.2361947745084762,0.2233677357435226,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9965256452560424,0.3365383744239807,0.1783928871154785,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9013864398002625,0.1903221756219864,0.1800703406333923,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8323241472244263,0.149329662322998,0.6712324023246765,284.8743896484375,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3545837402344,284.880615234375,1.0,0.3169311285018921,1.0,1.0,0.0,1.0,-1.746876835823059,1.7468743324279783,2.4728872176638106e-06,1.345189094543457,0.8848848938941956,0.8848848938941956,0.0,36.63507461547852,68.0,38665.421875,0.0,412.9987487792969,1.0,281.2587280273437,283.90924072265625,295.638427734375,298.1997985839844,293.1499938964844,293.1499938964844,281.54998779296875,38679.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915535569190979,1.0,0.0,0.0,3.4797587394714355,3.479780912399292,8.079632038970885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.9072265625,0.0,1335.3348388671875,1895.4371337890625,0.0,2394.466064453125,0.8625919222831726,1.0,0.0,3.0,1.0,0.0
18174300,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9458792805671692,0.226863756775856,0.2036792635917663,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9620395302772522,0.2377936542034149,0.2247963845729828,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9987344741821288,0.3388674855232239,0.1887824833393097,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8892188668251038,0.1918802410364151,0.1814885288476944,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8220993876457214,0.1505044996738433,0.6763978004455566,285.04010009765625,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.36114501953125,285.0612487792969,1.0,0.3226057589054107,1.0,1.0,0.0,1.0,-1.7705086469650269,1.7705061435699463,2.538039325372665e-06,1.3637073040008545,0.9935892820358276,0.9935892820358276,0.0,38.75516128540039,68.0,38348.16796875,0.0,433.38323974609375,1.0,281.4979553222656,284.0931091308594,295.5603332519531,297.998291015625,293.1499938964844,293.1499938964844,281.54998779296875,34676.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851497530937195,1.0,0.0,0.0,3.508016347885132,3.508037805557251,8.211387125811598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.80859375,0.0,1335.3946533203125,1895.4371337890625,0.0,2336.497802734375,0.868205189704895,1.0,0.0,3.0,1.0,0.0
18174360,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.9262850880622864,0.2287806123495102,0.2053703218698501,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.9430599212646484,0.2396652400493621,0.2265511155128479,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9990000128746032,0.3396802544593811,0.2020001858472824,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.8732059001922607,0.1936661601066589,0.1831803321838379,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.8080989718437195,0.1518398076295852,0.6825423836708069,285.1124572753906,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3625793457031,285.1181335449219,1.0,0.3299115002155304,1.0,1.0,0.0,1.0,-1.7999217510223389,1.7999191284179688,2.620591203594813e-06,1.3867759704589844,1.0,1.0,0.0,41.77507019042969,88.0,38817.03515625,0.0,460.6348876953125,1.0,281.5407409667969,284.1327819824219,295.5601806640625,298.05517578125,293.1499938964844,293.1499938964844,281.25,33772.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834885120391846,1.0,0.0,0.0,3.572667360305786,3.5726892948150635,8.516838647665281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.611328125,0.0,1395.8887939453125,1895.4371337890625,0.0,2321.517578125,0.8799822330474854,1.0,0.0,3.0,1.0,0.0
18174420,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8803688883781433,0.2318790555000305,0.2086617350578308,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8944011926651001,0.242975428700447,0.2301215529441833,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.9990000128746032,0.3358334004878998,0.23597252368927,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8346630334854126,0.1968968361616134,0.1866486668586731,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7704157829284668,0.154133528470993,0.6948700547218323,284.9762268066406,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.343505859375,284.978515625,1.0,0.3482466638088226,1.0,1.0,0.0,1.0,-1.867446780204773,1.867443919181824,2.8161780392110813e-06,1.4397939443588257,1.0,1.0,0.0,50.77704620361328,106.0,40807.1796875,0.0,533.0929565429688,1.0,281.2594299316406,283.9508361816406,295.6297912597656,298.30279541015625,293.1499938964844,293.1499938964844,280.95001220703125,34616.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026730418205261,1.0,0.0,0.0,3.624845266342163,3.6248679161071777,8.767428880673833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.32958984375,0.0,1457.927490234375,1895.4371337890625,0.0,2495.8896484375,0.8924208283424377,1.0,0.0,3.0,1.0,0.0
18174480,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8803688883781433,0.2318790555000305,0.2086617350578308,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8944011926651001,0.242975428700447,0.2301215529441833,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.9990000128746032,0.3358334004878998,0.23597252368927,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8346630334854126,0.1968968361616134,0.1866486668586731,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7704157829284668,0.154133528470993,0.6948700547218323,284.9762268066406,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.343505859375,284.978515625,1.0,0.3482466638088226,1.0,1.0,0.0,1.0,-1.867446780204773,1.867443919181824,2.8161780392110813e-06,1.4397939443588257,1.0,1.0,0.0,50.77704620361328,106.0,40807.1796875,0.0,533.0929565429688,1.0,281.2594299316406,283.9508361816406,295.6297912597656,298.30279541015625,293.1499938964844,293.1499938964844,280.95001220703125,34616.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026730418205261,1.0,0.0,0.0,3.624845266342163,3.6248679161071777,8.767428880673833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.32958984375,0.0,1457.927490234375,1895.4371337890625,0.0,2495.8896484375,0.8924208283424377,1.0,0.0,3.0,1.0,0.0
18174540,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8199191689491272,0.2341129928827285,0.2114198207855224,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8320487141609192,0.2456238716840744,0.2333905100822448,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9210655689239502,0.3309982419013977,0.2328396588563919,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7772390246391296,0.1995496898889541,0.1899126172065735,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.718855619430542,0.1558252125978469,0.7060449123382568,284.8410339355469,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3246459960937,284.8491516113281,1.0,0.3670343160629272,1.0,1.0,0.0,1.0,-1.8885416984558103,1.888538837432861,2.879540261346847e-06,1.4567573070526123,0.8639445304870605,0.8639445304870605,0.0,67.62511444091797,94.0,41587.51953125,0.0,601.7675170898438,1.0,280.9580383300781,283.8059387207031,295.60748291015625,298.3710021972656,293.1499938964844,293.1499938964844,281.25,40636.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219210505485535,1.0,0.0,0.0,3.48096776008606,3.480989933013916,8.085246463451767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.787109375,0.0,1350.526123046875,1895.4371337890625,0.0,2673.375732421875,0.8644508719444275,1.0,0.0,3.0,1.0,0.0
18174600,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8199191689491272,0.2341129928827285,0.2114198207855224,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8320487141609192,0.2456238716840744,0.2333905100822448,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9210655689239502,0.3309982419013977,0.2328396588563919,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7772390246391296,0.1995496898889541,0.1899126172065735,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.718855619430542,0.1558252125978469,0.7060449123382568,284.8410339355469,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3246459960937,284.8491516113281,1.0,0.3670343160629272,1.0,1.0,0.0,1.0,-1.8885416984558103,1.888538837432861,2.879540261346847e-06,1.4567573070526123,0.8639445304870605,0.8639445304870605,0.0,67.62511444091797,94.0,41587.51953125,0.0,601.7675170898438,1.0,280.9580383300781,283.8059387207031,295.60748291015625,298.3710021972656,293.1499938964844,293.1499938964844,281.25,40636.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219210505485535,1.0,0.0,0.0,3.48096776008606,3.480989933013916,8.085246463451767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.787109375,0.0,1350.526123046875,1895.4371337890625,0.0,2673.375732421875,0.8644508719444275,1.0,0.0,3.0,1.0,0.0
18174660,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8043507933616638,0.2373988777399063,0.2142778933048248,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8169608116149902,0.2490142881870269,0.236587256193161,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8963471055030823,0.330916166305542,0.2322323024272918,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7627622485160828,0.20280222594738,0.1930276006460189,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.705003559589386,0.1580255329608917,0.7162646651268005,285.0523986816406,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3310852050781,285.0527648925781,1.0,0.3758887946605682,1.0,1.0,0.0,1.0,-1.911310672760009,1.911307692527771,2.948010205727769e-06,1.4744770526885986,1.0,1.0,0.0,74.97921752929688,82.0,41245.0859375,0.0,642.3380737304688,1.0,281.2414245605469,284.0029296875,295.48760986328125,298.1488037109375,293.1499938964844,293.1499938964844,280.95001220703125,33703.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130123615264893,1.0,0.0,0.0,3.5690274238586426,3.56904935836792,8.499494015268283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.1953125,0.0,1391.548583984375,1895.4371337890625,0.0,2590.96142578125,0.8790987730026245,1.0,0.0,3.0,1.0,0.0
18174720,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8043507933616638,0.2373988777399063,0.2142778933048248,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8169608116149902,0.2490142881870269,0.236587256193161,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8963471055030823,0.330916166305542,0.2322323024272918,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7627622485160828,0.20280222594738,0.1930276006460189,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.705003559589386,0.1580255329608917,0.7162646651268005,285.0523986816406,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3310852050781,285.0527648925781,1.0,0.3758887946605682,1.0,1.0,0.0,1.0,-1.911310672760009,1.911307692527771,2.948010205727769e-06,1.4744770526885986,1.0,1.0,0.0,74.97921752929688,82.0,41245.0859375,0.0,642.3380737304688,1.0,281.2414245605469,284.0029296875,295.48760986328125,298.1488037109375,293.1499938964844,293.1499938964844,280.95001220703125,33703.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130123615264893,1.0,0.0,0.0,3.5690274238586426,3.56904935836792,8.499494015268283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.1953125,0.0,1391.548583984375,1895.4371337890625,0.0,2590.96142578125,0.8790987730026245,1.0,0.0,3.0,1.0,0.0
18174780,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8082687258720398,0.2402539402246475,0.2170569449663162,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8207519054412842,0.2522076666355133,0.2397457808256149,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8975805640220642,0.3317511677742004,0.2328249663114547,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7671364545822144,0.2059234827756881,0.1960888057947158,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7088329195976257,0.1601913422346115,0.7263430953025818,284.8890991210937,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3358459472656,284.8921813964844,1.0,0.3789146542549133,1.0,1.0,0.0,1.0,-1.9349350929260247,1.9349321126937864,3.020256599484128e-06,1.49302077293396,0.904873549938202,0.904873549938202,0.0,75.41836547851562,70.0,42258.40234375,0.0,661.77294921875,1.0,280.9587097167969,283.8217468261719,295.529541015625,298.3137512207031,293.1499938964844,293.1499938964844,280.6499938964844,37867.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266023397445679,1.0,0.0,0.0,3.5249152183532715,3.524937629699707,8.2906899478985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.47705078125,0.0,1375.775634765625,1895.4371337890625,0.0,2716.840087890625,0.8719882965087891,1.0,0.0,3.0,1.0,0.0
18174840,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8082687258720398,0.2402539402246475,0.2170569449663162,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8207519054412842,0.2522076666355133,0.2397457808256149,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8975805640220642,0.3317511677742004,0.2328249663114547,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7671364545822144,0.2059234827756881,0.1960888057947158,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7088329195976257,0.1601913422346115,0.7263430953025818,284.8890991210937,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3358459472656,284.8921813964844,1.0,0.3789146542549133,1.0,1.0,0.0,1.0,-1.9349350929260247,1.9349321126937864,3.020256599484128e-06,1.49302077293396,0.904873549938202,0.904873549938202,0.0,75.41836547851562,70.0,42258.40234375,0.0,661.77294921875,1.0,280.9587097167969,283.8217468261719,295.529541015625,298.3137512207031,293.1499938964844,293.1499938964844,280.6499938964844,37867.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266023397445679,1.0,0.0,0.0,3.5249152183532715,3.524937629699707,8.2906899478985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.47705078125,0.0,1375.775634765625,1895.4371337890625,0.0,2716.840087890625,0.8719882965087891,1.0,0.0,3.0,1.0,0.0
18174900,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.8139926791191101,0.2415364980697631,0.2181725203990936,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.8264308571815491,0.2536959946155548,0.241108238697052,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.9030190706253052,0.3322094082832336,0.2330834120512008,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.7731693983078003,0.2073973417282104,0.1974342912435531,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.7142192721366882,0.1612115055322647,0.7306719422340393,284.7980651855469,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3368835449219,284.7918395996094,1.0,0.3788099586963653,1.0,1.0,0.0,1.0,-1.945036053657532,1.945033073425293,3.051422709177132e-06,1.5009305477142334,0.8121436238288879,0.8121436238288879,0.0,74.03764343261719,70.0,42853.8515625,0.0,665.0117797851562,1.0,280.7047119140625,283.7084045410156,295.5423278808594,298.43365478515625,293.1499938964844,293.1499938964844,280.6499938964844,41896.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351657390594482,1.0,0.0,0.0,3.41348648071289,3.413508415222168,7.774808068461425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.0341796875,0.0,1291.887939453125,1895.4371337890625,0.0,2796.583740234375,0.8481539487838745,1.0,0.0,3.0,1.0,0.0
18174960,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8219484090805054,0.2428948134183883,0.2192149609327316,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8345344662666321,0.255231499671936,0.2424004971981048,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.911910355091095,0.3328167796134949,0.2333419919013977,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7817559242248535,0.2089106440544128,0.1987169981002807,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7214763164520264,0.1622644364833831,0.7347436547279358,284.8629455566406,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3374938964844,284.8741455078125,1.0,0.3778915107250213,1.0,1.0,0.0,1.0,-1.9545798301696773,1.9545767307281487,3.08101584778342e-06,1.5083904266357422,0.8113800883293152,0.8113800883293152,0.0,71.80299377441406,58.0,42532.875,0.0,664.99560546875,1.0,280.66046142578125,283.7984619140625,295.49273681640625,298.30938720703125,293.1499938964844,293.1499938964844,280.95001220703125,42906.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370932936668396,1.0,0.0,0.0,3.2310245037078857,3.2310450077056885,6.965844931983156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.970703125,0.0,1127.712890625,1895.4371337890625,0.0,2814.570068359375,0.8129091858863831,1.0,0.0,3.0,1.0,0.0
18175020,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8493617177009583,0.2467996031045913,0.2221343219280243,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8629956245422363,0.2592146396636963,0.2456053793430328,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9465541243553162,0.3354500532150268,0.2346747666597366,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8107150197029114,0.2127127349376678,0.2017886638641357,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7453655004501343,0.1650304943323135,0.7448108792304993,285.0379638671875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3498229980469,285.0364074707031,1.0,0.3744940459728241,1.0,1.0,0.0,1.0,-1.979307770729065,1.979304552078247,3.1583399504597764e-06,1.5276535749435425,0.951047420501709,0.951047420501709,0.0,64.7025375366211,46.0,42431.25,0.0,660.4844360351562,1.0,280.9393920898437,283.9478759765625,295.398681640625,298.123291015625,293.1499938964844,293.1499938964844,280.6499938964844,32950.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254063129425049,1.0,0.0,0.0,3.372877597808838,3.3728976249694824,7.590920745315088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.48681640625,0.0,1190.5050048828125,1895.4371337890625,0.0,2705.7255859375,0.8344954252243042,1.0,0.0,3.0,1.0,0.0
18175080,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8493617177009583,0.2467996031045913,0.2221343219280243,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8629956245422363,0.2592146396636963,0.2456053793430328,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9465541243553162,0.3354500532150268,0.2346747666597366,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8107150197029114,0.2127127349376678,0.2017886638641357,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7453655004501343,0.1650304943323135,0.7448108792304993,285.0379638671875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3498229980469,285.0364074707031,1.0,0.3744940459728241,1.0,1.0,0.0,1.0,-1.979307770729065,1.979304552078247,3.1583399504597764e-06,1.5276535749435425,0.951047420501709,0.951047420501709,0.0,64.7025375366211,46.0,42431.25,0.0,660.4844360351562,1.0,280.9393920898437,283.9478759765625,295.398681640625,298.123291015625,293.1499938964844,293.1499938964844,280.6499938964844,32950.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254063129425049,1.0,0.0,0.0,3.372877597808838,3.3728976249694824,7.590920745315088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.48681640625,0.0,1190.5050048828125,1895.4371337890625,0.0,2705.7255859375,0.8344954252243042,1.0,0.0,3.0,1.0,0.0
18175140,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8942000269889832,0.2500683069229126,0.2249374687671661,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9097273349761964,0.2628626525402069,0.2488280683755874,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9921294450759888,0.3375279903411865,0.2360196560621261,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8517102599143982,0.2162692546844482,0.204897403717041,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7846267819404602,0.1676675528287887,0.7552866339683533,284.8988952636719,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3555603027344,284.90478515625,1.0,0.3696552515029907,1.0,1.0,0.0,1.0,-2.00447678565979,2.0044734477996826,3.238291810703231e-06,1.5473629236221311,0.8500261306762695,0.8500261306762695,0.0,55.87143707275391,34.0,43290.765625,0.0,650.2260131835938,1.0,280.65972900390625,283.7988586425781,295.45025634765625,298.2945556640625,293.1499938964844,293.1499938964844,280.95001220703125,38656.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378847241401672,1.0,0.0,0.0,3.2911150455474854,3.291135311126709,7.227355354189058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.0283203125,0.0,1153.5357666015625,1895.4371337890625,0.0,2821.958740234375,0.8209642767906189,1.0,0.0,3.0,1.0,0.0
18175200,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8942000269889832,0.2500683069229126,0.2249374687671661,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9097273349761964,0.2628626525402069,0.2488280683755874,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9921294450759888,0.3375279903411865,0.2360196560621261,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8517102599143982,0.2162692546844482,0.204897403717041,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7846267819404602,0.1676675528287887,0.7552866339683533,284.8988952636719,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3555603027344,284.90478515625,1.0,0.3696552515029907,1.0,1.0,0.0,1.0,-2.00447678565979,2.0044734477996826,3.238291810703231e-06,1.5473629236221311,0.8500261306762695,0.8500261306762695,0.0,55.87143707275391,34.0,43290.765625,0.0,650.2260131835938,1.0,280.65972900390625,283.7988586425781,295.45025634765625,298.2945556640625,293.1499938964844,293.1499938964844,280.95001220703125,38656.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378847241401672,1.0,0.0,0.0,3.2911150455474854,3.291135311126709,7.227355354189058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.0283203125,0.0,1153.5357666015625,1895.4371337890625,0.0,2821.958740234375,0.8209642767906189,1.0,0.0,3.0,1.0,0.0
18175260,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8571047186851501,0.2546486258506775,0.2284599691629409,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8713662624359131,0.2673760652542114,0.2528352737426758,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9540697932243348,0.3442684710025787,0.2398017346858978,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8195263147354126,0.220567837357521,0.2087529897689819,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7531519532203674,0.1703353524208068,0.7695099711418152,285.01739501953125,284.95001220703125,296.71026611328125,292.3858947753906,296.7094421386719,297.36920166015625,284.970458984375,1.0,0.3585788011550903,1.0,1.0,0.0,1.0,-1.870538353919983,1.8705354928970337,2.827263642757316e-06,1.44361674785614,0.9620689153671264,0.9620689153671264,0.0,62.05320358276367,25.0,41138.58984375,0.0,622.6184692382812,1.0,280.9396667480469,283.8623962402344,295.36474609375,298.1116027832031,293.1499938964844,293.1499938964844,280.6499938964844,32567.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298245072364807,1.0,0.0,0.0,3.4268739223480225,3.426894426345825,7.835912470000039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.84033203125,0.0,1239.57421875,1895.4371337890625,0.0,2746.811767578125,0.8464540243148804,1.0,0.0,3.0,1.0,0.0
18175320,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8571047186851501,0.2546486258506775,0.2284599691629409,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8713662624359131,0.2673760652542114,0.2528352737426758,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9540697932243348,0.3442684710025787,0.2398017346858978,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8195263147354126,0.220567837357521,0.2087529897689819,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7531519532203674,0.1703353524208068,0.7695099711418152,285.01739501953125,284.95001220703125,296.71026611328125,292.3858947753906,296.7094421386719,297.36920166015625,284.970458984375,1.0,0.3585788011550903,1.0,1.0,0.0,1.0,-1.870538353919983,1.8705354928970337,2.827263642757316e-06,1.44361674785614,0.9620689153671264,0.9620689153671264,0.0,62.05320358276367,25.0,41138.58984375,0.0,622.6184692382812,1.0,280.9396667480469,283.8623962402344,295.36474609375,298.1116027832031,293.1499938964844,293.1499938964844,280.6499938964844,32567.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298245072364807,1.0,0.0,0.0,3.4268739223480225,3.426894426345825,7.835912470000039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.84033203125,0.0,1239.57421875,1895.4371337890625,0.0,2746.811767578125,0.8464540243148804,1.0,0.0,3.0,1.0,0.0
18175380,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.973830223083496,0.2577603161334991,0.2313080132007599,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9883371591567992,0.2714817523956299,0.2561608850955963,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.358317106962204,0.1979779601097107,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9258626103401184,0.2239645719528198,0.2118794471025467,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8475142121315002,0.1732107400894165,0.7784057855606079,284.8598327636719,284.95001220703125,296.738525390625,292.3636779785156,296.7377014160156,297.40997314453125,284.8578491210937,1.0,0.3528599739074707,1.0,1.0,0.0,1.0,-1.954223871231079,1.9542207717895508,3.08589483211108e-06,1.512203574180603,0.8267745971679688,0.8267745971679688,0.0,44.867374420166016,45.0,42447.6953125,0.0,591.9035034179688,1.0,280.6603088378906,283.75177001953125,295.3942565917969,298.22100830078125,293.1499938964844,293.1499938964844,280.95001220703125,40187.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397863507270813,1.0,0.0,0.0,3.287793159484864,3.287813901901245,7.212773880382883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.630859375,0.0,1160.822021484375,1895.4371337890625,0.0,2839.718994140625,0.8208553791046143,1.0,0.0,3.0,1.0,0.0
