time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175440,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.973830223083496,0.2577603161334991,0.2313080132007599,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9883371591567992,0.2714817523956299,0.2561608850955963,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.358317106962204,0.1979779601097107,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9258626103401184,0.2239645719528198,0.2118794471025467,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8475142121315002,0.1732107400894165,0.7784057855606079,284.8598327636719,284.95001220703125,296.738525390625,292.3636779785156,296.7377014160156,297.40997314453125,284.8578491210937,1.0,0.3528599739074707,1.0,1.0,0.0,1.0,-1.954223871231079,1.9542207717895508,3.08589483211108e-06,1.512203574180603,0.8267745971679688,0.8267745971679688,0.0,44.867374420166016,45.0,42447.6953125,0.0,591.9035034179688,1.0,280.6603088378906,283.75177001953125,295.3942565917969,298.22100830078125,293.1499938964844,293.1499938964844,280.95001220703125,40187.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397863507270813,1.0,0.0,0.0,3.287793159484864,3.287813901901245,7.212773880382883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.630859375,0.0,1160.822021484375,1895.4371337890625,0.0,2839.718994140625,0.8208553791046143,1.0,0.0,3.0,1.0,0.0
18175500,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9969038367271424,0.2595573365688324,0.2291270643472671,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.996371567249298,0.2748532593250274,0.2407551705837249,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.996371567249298,0.3660848736763,0.1778209507465362,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.961243212223053,0.2258243858814239,0.2133214026689529,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8760774731636047,0.174756720662117,0.783932626247406,285.0036926269531,284.95001220703125,296.7532653808594,292.35302734375,296.7524108886719,297.4358215332031,285.0160827636719,1.0,0.3530558049678802,1.0,1.0,0.0,1.0,-1.974435329437256,1.9744322299957275,3.143132062177756e-06,1.5239341259002686,0.9123865365982056,0.9123865365982056,0.0,41.97110366821289,45.0,41896.94921875,0.0,580.2559204101562,1.0,280.89178466796875,283.9205017089844,295.30908203125,297.9797058105469,293.1499938964844,293.1499938964844,280.95001220703125,35609.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315089344978333,1.0,0.0,0.0,3.292996406555176,3.293016195297241,7.235621524159797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.12939453125,0.0,1134.6871337890625,1895.4371337890625,0.0,2762.49658203125,0.8212793469429016,1.0,0.0,3.0,1.0,0.0
18175560,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9963412880897522,0.262304812669754,0.2284860610961914,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9963412880897522,0.2785048484802246,0.240606814622879,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9963412880897522,0.3727120757102966,0.1777113825082779,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9642602205276488,0.2278801947832107,0.2151737809181213,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8790152072906494,0.1764983087778091,0.7913155555725098,285.0225524902344,284.95001220703125,296.7684631347656,292.3427734375,296.767578125,297.4620056152344,285.0213317871094,1.0,0.354955106973648,1.0,1.0,0.0,1.0,-1.984461784362793,1.9844586849212649,3.174419362039771e-06,1.531553030014038,0.9486140608787536,0.9486140608787536,0.0,42.20454788208008,65.0,42125.64453125,0.0,588.4884643554688,1.0,280.9395446777344,283.9160461425781,295.3016662597656,298.0096435546875,293.1499938964844,293.1499938964844,280.6499938964844,33165.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271163105964661,1.0,0.0,0.0,3.383551359176636,3.3835713863372803,7.639040973117517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.2607421875,0.0,1202.1048583984375,1895.4371337890625,0.0,2721.61767578125,0.8370122909545898,1.0,0.0,3.0,1.0,0.0
18175620,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9984599947929382,0.26636403799057,0.2377293109893798,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.997976779937744,0.2844081223011017,0.2498337030410766,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.997976779937744,0.3819094002246856,0.1845263242721557,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9596886038780212,0.2316733449697494,0.2188809365034103,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8754606246948242,0.1797505766153335,0.8064327239990234,284.9124755859375,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4884948730469,284.9207763671875,1.0,0.3650195002555847,1.0,1.0,0.0,1.0,-2.037382364273072,2.037379026412964,3.3435396744607715e-06,1.572522521018982,0.864128589630127,0.864128589630127,0.0,44.58596420288086,85.0,43439.02734375,0.0,637.244873046875,1.0,280.6596374511719,283.7894592285156,295.3613586425781,298.1972045898437,293.1499938964844,293.1499938964844,280.95001220703125,38064.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386431932449341,1.0,0.0,0.0,3.310840368270874,3.3108606338500977,7.314249614864821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.5419921875,0.0,1167.6358642578125,1895.4371337890625,0.0,2829.04150390625,0.8251621723175049,1.0,0.0,3.0,1.0,0.0
18175680,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9984599947929382,0.26636403799057,0.2377293109893798,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.997976779937744,0.2844081223011017,0.2498337030410766,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.997976779937744,0.3819094002246856,0.1845263242721557,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9596886038780212,0.2316733449697494,0.2188809365034103,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8754606246948242,0.1797505766153335,0.8064327239990234,284.9124755859375,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4884948730469,284.9207763671875,1.0,0.3650195002555847,1.0,1.0,0.0,1.0,-2.037382364273072,2.037379026412964,3.3435396744607715e-06,1.572522521018982,0.864128589630127,0.864128589630127,0.0,44.58596420288086,85.0,43439.02734375,0.0,637.244873046875,1.0,280.6596374511719,283.7894592285156,295.3613586425781,298.1972045898437,293.1499938964844,293.1499938964844,280.95001220703125,38064.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386431932449341,1.0,0.0,0.0,3.310840368270874,3.3108606338500977,7.314249614864821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.5419921875,0.0,1167.6358642578125,1895.4371337890625,0.0,2829.04150390625,0.8251621723175049,1.0,0.0,3.0,1.0,0.0
18175740,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.976926565170288,0.2699594497680664,0.2421738505363464,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.9948554635047911,0.2877795398235321,0.2722339630126953,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.9990000128746032,0.386890560388565,0.2053959220647812,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.93139386177063,0.2360714524984359,0.2229610979557037,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.8528335094451904,0.1833131164312362,0.8225051760673523,285.1289978027344,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.4896240234375,285.1329650878906,1.0,0.3820348381996155,1.0,1.0,0.0,1.0,-2.119516134262085,2.11951231956482,3.6161566185910488e-06,1.636517882347107,1.0,1.0,0.0,50.50643539428711,105.0,44186.75,0.0,725.4624633789062,1.0,280.9404296875,283.9731750488281,295.3045654296875,298.11083984375,293.1499938964844,293.1499938964844,280.6499938964844,32240.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342819213867188,1.0,0.0,0.0,3.4783966541290283,3.47841739654541,8.073307640188432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.26171875,0.0,1288.039306640625,1895.4371337890625,0.0,2788.341064453125,0.8572751879692078,1.0,0.0,3.0,1.0,0.0
18175800,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.976926565170288,0.2699594497680664,0.2421738505363464,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.9948554635047911,0.2877795398235321,0.2722339630126953,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.9990000128746032,0.386890560388565,0.2053959220647812,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.93139386177063,0.2360714524984359,0.2229610979557037,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.8528335094451904,0.1833131164312362,0.8225051760673523,285.1289978027344,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.4896240234375,285.1329650878906,1.0,0.3820348381996155,1.0,1.0,0.0,1.0,-2.119516134262085,2.11951231956482,3.6161566185910488e-06,1.636517882347107,1.0,1.0,0.0,50.50643539428711,105.0,44186.75,0.0,725.4624633789062,1.0,280.9404296875,283.9731750488281,295.3045654296875,298.11083984375,293.1499938964844,293.1499938964844,280.6499938964844,32240.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342819213867188,1.0,0.0,0.0,3.4783966541290283,3.47841739654541,8.073307640188432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.26171875,0.0,1288.039306640625,1895.4371337890625,0.0,2788.341064453125,0.8572751879692078,1.0,0.0,3.0,1.0,0.0
18175860,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9196811318397522,0.2736567556858063,0.2459848970174789,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9411384463310242,0.2903441786766052,0.2749198079109192,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9990000128746032,0.3840349018573761,0.2465373128652572,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8782899379730225,0.2401579469442367,0.2273508310317993,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8101072907447815,0.186397448182106,0.8389811515808105,284.98956298828125,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.4561462402344,284.9911499023437,1.0,0.4031966924667358,1.0,1.0,0.0,1.0,-2.2011590003967285,2.201155185699463,3.898337126884144e-06,1.69996976852417,1.0,1.0,0.0,61.91685485839844,125.0,46565.70703125,0.0,840.8185424804688,1.0,280.65826416015625,283.7807922363281,295.3757019042969,298.3918762207031,293.1499938964844,293.1499938964844,280.3500061035156,33665.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553559184074402,1.0,0.0,0.0,3.565382480621338,3.5654044151306152,8.482142561661021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.61572265625,0.0,1387.4403076171875,1895.4371337890625,0.0,2985.458740234375,0.8782514333724976,1.0,0.0,3.0,1.0,0.0
18175920,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9196811318397522,0.2736567556858063,0.2459848970174789,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9411384463310242,0.2903441786766052,0.2749198079109192,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9990000128746032,0.3840349018573761,0.2465373128652572,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8782899379730225,0.2401579469442367,0.2273508310317993,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8101072907447815,0.186397448182106,0.8389811515808105,284.98956298828125,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.4561462402344,284.9911499023437,1.0,0.4031966924667358,1.0,1.0,0.0,1.0,-2.2011590003967285,2.201155185699463,3.898337126884144e-06,1.69996976852417,1.0,1.0,0.0,61.91685485839844,125.0,46565.70703125,0.0,840.8185424804688,1.0,280.65826416015625,283.7807922363281,295.3757019042969,298.3918762207031,293.1499938964844,293.1499938964844,280.3500061035156,33665.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553559184074402,1.0,0.0,0.0,3.565382480621338,3.5654044151306152,8.482142561661021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.61572265625,0.0,1387.4403076171875,1895.4371337890625,0.0,2985.458740234375,0.8782514333724976,1.0,0.0,3.0,1.0,0.0
18175980,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.850341260433197,0.2766993641853332,0.2495209276676178,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8665897250175476,0.2932575643062591,0.2783562541007995,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.948976755142212,0.3752789199352264,0.2644756436347961,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.817131757736206,0.2435939013957977,0.2314660549163818,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7510595321655273,0.1887715607881546,0.8537942171096802,284.88104248046875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.4027099609375,284.8834533691406,1.0,0.4250805079936981,1.0,1.0,0.0,1.0,-2.24486780166626,2.244863748550415,4.057586011185776e-06,1.7359718084335327,0.9025949239730836,0.9025949239730836,0.0,81.82940673828125,143.0,48052.71875,0.0,962.44091796875,1.0,280.35906982421875,283.63531494140625,295.3631286621094,298.51251220703125,293.1499938964844,293.1499938964844,280.04998779296875,37913.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759580254554749,1.0,0.0,0.0,3.5074620246887207,3.507484197616577,8.208792223740602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.1162109375,0.0,1358.101806640625,1895.4371337890625,0.0,3178.68994140625,0.8684282302856445,1.0,0.0,3.0,1.0,0.0
18176040,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.850341260433197,0.2766993641853332,0.2495209276676178,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8665897250175476,0.2932575643062591,0.2783562541007995,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.948976755142212,0.3752789199352264,0.2644756436347961,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.817131757736206,0.2435939013957977,0.2314660549163818,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7510595321655273,0.1887715607881546,0.8537942171096802,284.88104248046875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.4027099609375,284.8834533691406,1.0,0.4250805079936981,1.0,1.0,0.0,1.0,-2.24486780166626,2.244863748550415,4.057586011185776e-06,1.7359718084335327,0.9025949239730836,0.9025949239730836,0.0,81.82940673828125,143.0,48052.71875,0.0,962.44091796875,1.0,280.35906982421875,283.63531494140625,295.3631286621094,298.51251220703125,293.1499938964844,293.1499938964844,280.04998779296875,37913.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759580254554749,1.0,0.0,0.0,3.5074620246887207,3.507484197616577,8.208792223740602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.1162109375,0.0,1358.101806640625,1895.4371337890625,0.0,3178.68994140625,0.8684282302856445,1.0,0.0,3.0,1.0,0.0
18176100,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.8295720815658569,0.2782000601291656,0.2512022852897644,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8446372151374817,0.2948240935802459,0.2801497876644134,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.9159247279167176,0.3730248808860779,0.2626003324985504,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.7964339852333069,0.2452382147312164,0.2333804368972778,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.733066201210022,0.1898968666791916,0.860525369644165,284.798828125,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3975830078125,284.7979736328125,1.0,0.4355517029762268,1.0,1.0,0.0,1.0,-2.2661705017089844,2.26616644859314,4.132055437366944e-06,1.751006841659546,0.8130189776420593,0.8130189776420593,0.0,91.37409210205078,143.0,48734.0546875,0.0,1017.0054321289062,1.0,280.1056823730469,283.5352478027344,295.36114501953125,298.6159362792969,293.1499938964844,293.1499938964844,280.04998779296875,41959.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850783109664917,1.0,0.0,0.0,3.395761728286743,3.3957836627960205,7.694275723224564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.2822265625,0.0,1274.966064453125,1895.4371337890625,0.0,3264.152099609375,0.8443759679794312,1.0,0.0,3.0,1.0,0.0
18176160,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8104992508888245,0.2798257172107696,0.2529196441173553,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8253390192985535,0.2965205013751983,0.2820372581481933,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8891193866729736,0.3720123469829559,0.2617210149765014,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7769628763198853,0.246929720044136,0.2353094071149826,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7166478037834167,0.1910508126020431,0.8673525452613831,284.8780822753906,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3963928222656,284.8858337402344,1.0,0.445415586233139,1.0,1.0,0.0,1.0,-2.2799596786499023,2.2799553871154785,4.182268185104476e-06,1.7616662979125977,0.8266922235488892,0.8266922235488892,0.0,101.80416107177734,131.0,48573.7109375,0.0,1071.8861083984375,1.0,280.0605773925781,283.618896484375,295.3103942871094,298.4919128417969,293.1499938964844,293.1499938964844,280.3500061035156,41454.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872342705726624,1.0,0.0,0.0,3.257517576217652,3.257538318634033,7.080548130034003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.1640625,0.0,1141.8177490234375,1895.4371337890625,0.0,3284.333251953125,0.8173989057540894,1.0,0.0,3.0,1.0,0.0
18176220,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8003748655319214,0.2842991948127746,0.256906509399414,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8155420422554016,0.30093914270401,0.2862175107002258,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8737280964851379,0.3732004761695862,0.2621155083179474,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7676202654838562,0.251100480556488,0.2393229901790619,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7078087329864502,0.1940240412950515,0.8811723589897156,285.0379638671875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4023132324219,285.03680419921875,1.0,0.4550256431102752,1.0,1.0,0.0,1.0,-2.311662435531616,2.3116581439971924,4.29895999332075e-06,1.7861907482147217,0.9604061245918274,0.9604061245918274,0.0,110.2574691772461,119.0,48605.15625,0.0,1139.3446044921875,1.0,280.3399963378906,283.7594299316406,295.2342224121094,298.3271484375,293.1499938964844,293.1499938964844,280.04998779296875,32901.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877539873123169,1.0,0.0,0.0,3.399083137512207,3.3991034030914307,7.709334113314981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.70361328125,0.0,1215.0869140625,1895.4371337890625,0.0,3193.52099609375,0.8402577638626099,1.0,0.0,3.0,1.0,0.0
18176280,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8003748655319214,0.2842991948127746,0.256906509399414,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8155420422554016,0.30093914270401,0.2862175107002258,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8737280964851379,0.3732004761695862,0.2621155083179474,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7676202654838562,0.251100480556488,0.2393229901790619,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7078087329864502,0.1940240412950515,0.8811723589897156,285.0379638671875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4023132324219,285.03680419921875,1.0,0.4550256431102752,1.0,1.0,0.0,1.0,-2.311662435531616,2.3116581439971924,4.29895999332075e-06,1.7861907482147217,0.9604061245918274,0.9604061245918274,0.0,110.2574691772461,119.0,48605.15625,0.0,1139.3446044921875,1.0,280.3399963378906,283.7594299316406,295.2342224121094,298.3271484375,293.1499938964844,293.1499938964844,280.04998779296875,32901.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877539873123169,1.0,0.0,0.0,3.399083137512207,3.3991034030914307,7.709334113314981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.70361328125,0.0,1215.0869140625,1895.4371337890625,0.0,3193.52099609375,0.8402577638626099,1.0,0.0,3.0,1.0,0.0
18176340,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8051344156265259,0.2880865931510925,0.2605123817920685,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8199900984764099,0.3050327897071838,0.2902075350284576,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8760371804237366,0.3748226463794708,0.2632781863212585,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7725342512130737,0.254968911409378,0.2430877238512039,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7122051119804382,0.1968499571084976,0.8941777944564819,284.9130249023437,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.404296875,284.91729736328125,1.0,0.458869069814682,1.0,1.0,0.0,1.0,-2.342334270477295,2.342329978942871,4.413650003698422e-06,1.8100178241729736,0.8723767399787903,0.8723767399787903,0.0,110.6982192993164,107.0,49767.5234375,0.0,1175.35888671875,1.0,280.0594787597656,283.61297607421875,295.2958374023437,298.5264892578125,293.1499938964844,293.1499938964844,280.3500061035156,37663.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895706534385681,1.0,0.0,0.0,3.344562292098999,3.344583034515381,7.464004738721997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.87890625,0.0,1196.2900390625,1895.4371337890625,0.0,3306.192138671875,0.8321069478988647,1.0,0.0,3.0,1.0,0.0
18176400,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8051344156265259,0.2880865931510925,0.2605123817920685,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8199900984764099,0.3050327897071838,0.2902075350284576,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8760371804237366,0.3748226463794708,0.2632781863212585,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7725342512130737,0.254968911409378,0.2430877238512039,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7122051119804382,0.1968499571084976,0.8941777944564819,284.9130249023437,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.404296875,284.91729736328125,1.0,0.458869069814682,1.0,1.0,0.0,1.0,-2.342334270477295,2.342329978942871,4.413650003698422e-06,1.8100178241729736,0.8723767399787903,0.8723767399787903,0.0,110.6982192993164,107.0,49767.5234375,0.0,1175.35888671875,1.0,280.0594787597656,283.61297607421875,295.2958374023437,298.5264892578125,293.1499938964844,293.1499938964844,280.3500061035156,37663.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895706534385681,1.0,0.0,0.0,3.344562292098999,3.344583034515381,7.464004738721997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.87890625,0.0,1196.2900390625,1895.4371337890625,0.0,3306.192138671875,0.8321069478988647,1.0,0.0,3.0,1.0,0.0
18176460,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.818490207195282,0.2924064397811889,0.2640002071857452,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8329134583473206,0.3094412684440613,0.2940367758274078,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.888797402381897,0.3773111402988434,0.2646728157997131,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7862253785133362,0.2590298652648926,0.2466327100992202,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7238084077835083,0.1997933983802795,0.9061569571495056,285.0635681152344,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4103698730469,285.0623779296875,1.0,0.4590470492839813,1.0,1.0,0.0,1.0,-2.371447324752808,2.3714427947998047,4.523772076936439e-06,1.83252227306366,1.0,1.0,0.0,106.28424072265624,95.0,49756.21875,0.0,1190.7646484375,1.0,280.34088134765625,283.7503356933594,295.24273681640625,298.4039611816406,293.1499938964844,293.1499938964844,280.04998779296875,32422.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835222125053406,1.0,0.0,0.0,3.489713430404663,3.489734411239624,8.125925319291127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.29736328125,0.0,1300.6859130859375,1895.4371337890625,0.0,3249.579833984375,0.860144317150116,1.0,0.0,3.0,1.0,0.0
18176520,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.818490207195282,0.2924064397811889,0.2640002071857452,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8329134583473206,0.3094412684440613,0.2940367758274078,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.888797402381897,0.3773111402988434,0.2646728157997131,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7862253785133362,0.2590298652648926,0.2466327100992202,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7238084077835083,0.1997933983802795,0.9061569571495056,285.0635681152344,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4103698730469,285.0623779296875,1.0,0.4590470492839813,1.0,1.0,0.0,1.0,-2.371447324752808,2.3714427947998047,4.523772076936439e-06,1.83252227306366,1.0,1.0,0.0,106.28424072265624,95.0,49756.21875,0.0,1190.7646484375,1.0,280.34088134765625,283.7503356933594,295.24273681640625,298.4039611816406,293.1499938964844,293.1499938964844,280.04998779296875,32422.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835222125053406,1.0,0.0,0.0,3.489713430404663,3.489734411239624,8.125925319291127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.29736328125,0.0,1300.6859130859375,1895.4371337890625,0.0,3249.579833984375,0.860144317150116,1.0,0.0,3.0,1.0,0.0
18176580,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8363193273544312,0.2955970168113708,0.2669157981872558,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8513931632041931,0.3129496872425079,0.2973321378231048,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.908131778240204,0.3787727653980255,0.2657253444194793,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8053927421569824,0.2622469067573547,0.2496330291032791,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7393290400505066,0.201990395784378,0.9156945943832396,284.90447998046875,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.406005859375,284.9066772460937,1.0,0.4568330347537994,1.0,1.0,0.0,1.0,-2.395244598388672,2.39523983001709,4.615041234501405e-06,1.8510262966156008,0.9097943902015686,0.9097943902015686,0.0,99.4612045288086,83.0,51054.7890625,0.0,1190.418212890625,1.0,280.05908203125,283.5672607421875,295.3043518066406,298.6157531738281,293.1499938964844,293.1499938964844,279.75,36772.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972675800323486,1.0,0.0,0.0,3.477036237716675,3.477057933807373,8.066994041655562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.6728515625,0.0,1318.9881591796875,1895.4371337890625,0.0,3378.1005859375,0.8606208562850952,1.0,0.0,3.0,1.0,0.0
18176640,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8363193273544312,0.2955970168113708,0.2669157981872558,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8513931632041931,0.3129496872425079,0.2973321378231048,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.908131778240204,0.3787727653980255,0.2657253444194793,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8053927421569824,0.2622469067573547,0.2496330291032791,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7393290400505066,0.201990395784378,0.9156945943832396,284.90447998046875,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.406005859375,284.9066772460937,1.0,0.4568330347537994,1.0,1.0,0.0,1.0,-2.395244598388672,2.39523983001709,4.615041234501405e-06,1.8510262966156008,0.9097943902015686,0.9097943902015686,0.0,99.4612045288086,83.0,51054.7890625,0.0,1190.418212890625,1.0,280.05908203125,283.5672607421875,295.3043518066406,298.6157531738281,293.1499938964844,293.1499938964844,279.75,36772.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972675800323486,1.0,0.0,0.0,3.477036237716675,3.477057933807373,8.066994041655562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.6728515625,0.0,1318.9881591796875,1895.4371337890625,0.0,3378.1005859375,0.8606208562850952,1.0,0.0,3.0,1.0,0.0
18176700,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.8468353748321533,0.2969497144222259,0.2680281102657318,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.8625576496124268,0.3144617676734924,0.298656016588211,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.920698344707489,0.3792570829391479,0.2659877240657806,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.8160715103149414,0.263618141412735,0.2508252263069153,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.748486340045929,0.2028551995754242,0.919091820716858,284.81463623046875,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.4015197753906,284.81280517578125,1.0,0.4549753367900848,1.0,1.0,0.0,1.0,-2.404001951217652,2.4039971828460693,4.648804861062672e-06,1.857802152633667,0.8218684792518616,0.8218684792518616,0.0,95.54400634765624,83.0,51714.3984375,0.0,1184.5081787109375,1.0,279.8058776855469,283.45703125,295.3252258300781,298.7518310546875,293.1499938964844,293.1499938964844,279.75,40713.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050857424736024,1.0,0.0,0.0,3.3865177631378174,3.3865392208099365,7.652441809113952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.75390625,0.0,1257.326171875,1895.4371337890625,0.0,3450.94287109375,0.8414755463600159,1.0,0.0,3.0,1.0,0.0
18176760,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.859219491481781,0.2983852326869964,0.26905357837677,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8756637573242188,0.3159945905208587,0.2998717129230499,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9357312321662904,0.3798153698444366,0.2661779224872589,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.827704906463623,0.2649888396263122,0.2519058287143707,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.759229302406311,0.2036925554275512,0.9219324588775636,284.8829345703125,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.39752197265625,284.8890991210937,1.0,0.4527305066585541,1.0,1.0,0.0,1.0,-2.4116334915161133,2.4116289615631104,4.678281129599782e-06,1.8636794090271,0.8317529559135437,0.8317529559135437,0.0,91.28614044189452,71.0,51493.50390625,0.0,1175.8458251953125,1.0,279.7606201171875,283.52911376953125,295.2923278808594,298.6475524902344,293.1499938964844,293.1499938964844,280.04998779296875,40733.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067644476890564,1.0,0.0,0.0,3.261885643005371,3.261906147003174,7.099549748090794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.66162109375,0.0,1140.936279296875,1895.4371337890625,0.0,3466.55224609375,0.8174607157707214,1.0,0.0,3.0,1.0,0.0
18176820,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8964145183563232,0.3023732006549835,0.271965742111206,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9144944548606871,0.3198655247688293,0.3028902113437652,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9757344722747804,0.3820420801639557,0.2672132849693298,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8612934350967407,0.2683930695056915,0.2545226812362671,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7912260890007019,0.2058781236410141,0.9290719628334044,285.0249938964844,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4001770019531,285.0245666503906,1.0,0.447708398103714,1.0,1.0,0.0,1.0,-2.43171763420105,2.431712865829468,4.756209364131792e-06,1.8790907859802248,0.9513693451881408,0.9513693451881408,0.0,81.1298828125,59.0,51395.55859375,0.0,1157.098876953125,1.0,280.03912353515625,283.6607666015625,295.23944091796875,298.5019226074219,293.1499938964844,293.1499938964844,279.75,33208.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969885110855103,1.0,0.0,0.0,3.392362594604492,3.3923826217651367,7.678879114791926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.22607421875,0.0,1210.7972412109375,1895.4371337890625,0.0,3375.496826171875,0.8391098976135254,1.0,0.0,3.0,1.0,0.0
18176880,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8964145183563232,0.3023732006549835,0.271965742111206,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9144944548606871,0.3198655247688293,0.3028902113437652,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9757344722747804,0.3820420801639557,0.2672132849693298,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8612934350967407,0.2683930695056915,0.2545226812362671,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7912260890007019,0.2058781236410141,0.9290719628334044,285.0249938964844,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4001770019531,285.0245666503906,1.0,0.447708398103714,1.0,1.0,0.0,1.0,-2.43171763420105,2.431712865829468,4.756209364131792e-06,1.8790907859802248,0.9513693451881408,0.9513693451881408,0.0,81.1298828125,59.0,51395.55859375,0.0,1157.098876953125,1.0,280.03912353515625,283.6607666015625,295.23944091796875,298.5019226074219,293.1499938964844,293.1499938964844,279.75,33208.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969885110855103,1.0,0.0,0.0,3.392362594604492,3.3923826217651367,7.678879114791926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.22607421875,0.0,1210.7972412109375,1895.4371337890625,0.0,3375.496826171875,0.8391098976135254,1.0,0.0,3.0,1.0,0.0
18176940,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.947152316570282,0.3054307401180267,0.2746069729328155,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9661083221435548,0.3231058120727539,0.3057642579078674,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.3842669129371643,0.2549804151058197,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9055111408233644,0.2712416648864746,0.2570068538188934,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8296496868133545,0.2076250463724136,0.935781955718994,284.9002685546875,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.3959655761719,284.9025573730469,1.0,0.441736489534378,1.0,1.0,0.0,1.0,-2.442656993865967,2.4426522254943848,4.795676886715228e-06,1.8857654333114624,0.8564152717590332,0.8564152717590332,0.0,71.3254165649414,62.0,52211.3515625,0.0,1125.27099609375,1.0,279.7596435546875,283.5187683105469,295.3072509765625,298.6955871582031,293.1499938964844,293.1499938964844,280.04998779296875,38285.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072903990745544,1.0,0.0,0.0,3.3161425590515137,3.3161630630493164,7.33769525140815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.0830078125,0.0,1174.0347900390625,1895.4371337890625,0.0,3471.440673828125,0.8261758089065552,1.0,0.0,3.0,1.0,0.0
18177000,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.947152316570282,0.3054307401180267,0.2746069729328155,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9661083221435548,0.3231058120727539,0.3057642579078674,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.3842669129371643,0.2549804151058197,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9055111408233644,0.2712416648864746,0.2570068538188934,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8296496868133545,0.2076250463724136,0.935781955718994,284.9002685546875,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.3959655761719,284.9025573730469,1.0,0.441736489534378,1.0,1.0,0.0,1.0,-2.442656993865967,2.4426522254943848,4.795676886715228e-06,1.8857654333114624,0.8564152717590332,0.8564152717590332,0.0,71.3254165649414,62.0,52211.3515625,0.0,1125.27099609375,1.0,279.7596435546875,283.5187683105469,295.3072509765625,298.6955871582031,293.1499938964844,293.1499938964844,280.04998779296875,38285.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072903990745544,1.0,0.0,0.0,3.3161425590515137,3.3161630630493164,7.33769525140815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.0830078125,0.0,1174.0347900390625,1895.4371337890625,0.0,3471.440673828125,0.8261758089065552,1.0,0.0,3.0,1.0,0.0
18177060,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.833660364151001,0.3139970302581787,0.2806356549263,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.8477540612220764,0.3301952183246612,0.3116430044174194,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.8985393643379211,0.3932675123214721,0.273802787065506,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.8022135496139526,0.2771962881088257,0.2621073722839355,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33612060546875,0.7344441413879395,0.2105452269315719,0.9520571827888488,285.4057006835937,284.95001220703125,297.3645324707031,292.2863464355469,297.363037109375,297.4499206542969,284.64111328125,1.0,0.4245232343673706,1.0,1.0,0.0,1.0,-2.097182512283325,2.0971789360046387,3.550924475348438e-06,1.6254171133041382,1.0,1.0,0.0,98.73294067382812,50.0,45547.64453125,0.0,1046.5430908203125,1.0,280.03936767578125,283.34930419921875,295.2333068847656,298.3453369140625,293.1499938964844,293.1499938964844,280.3500061035156,42164.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950676321983337,1.0,0.0,0.0,3.2471909523010254,3.247211456298828,7.035726525828068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.380859375,0.0,1137.2523193359375,1895.4371337890625,0.0,3357.565185546875,0.8105310797691345,1.0,0.0,3.0,1.0,0.0
18177120,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.833660364151001,0.3139970302581787,0.2806356549263,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.8477540612220764,0.3301952183246612,0.3116430044174194,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.8985393643379211,0.3932675123214721,0.273802787065506,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.8022135496139526,0.2771962881088257,0.2621073722839355,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33612060546875,0.7344441413879395,0.2105452269315719,0.9520571827888488,285.4057006835937,284.95001220703125,297.3645324707031,292.2863464355469,297.363037109375,297.4499206542969,284.64111328125,1.0,0.4245232343673706,1.0,1.0,0.0,1.0,-2.097182512283325,2.0971789360046387,3.550924475348438e-06,1.6254171133041382,1.0,1.0,0.0,98.73294067382812,50.0,45547.64453125,0.0,1046.5430908203125,1.0,280.03936767578125,283.34930419921875,295.2333068847656,298.3453369140625,293.1499938964844,293.1499938964844,280.3500061035156,42164.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950676321983337,1.0,0.0,0.0,3.2471909523010254,3.247211456298828,7.035726525828068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.380859375,0.0,1137.2523193359375,1895.4371337890625,0.0,3357.565185546875,0.8105310797691345,1.0,0.0,3.0,1.0,0.0
18177180,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.9990000128746032,0.3170035779476166,0.2748684287071228,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.9990000128746032,0.3363782465457916,0.2894496917724609,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.9990000128746032,0.4081007540225982,0.2137865573167801,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.9762969613075256,0.2798516452312469,0.2648628056049347,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.8854199051856995,0.2129848599433899,0.9576370120048524,285.1808776855469,284.95001220703125,297.41754150390625,292.2994689941406,297.4162902832031,297.4722900390625,285.1766967773437,1.0,0.4277712106704712,1.0,1.0,0.0,1.0,-2.401667833328247,2.401663064956665,4.63979040432605e-06,1.8559945821762085,1.0,1.0,0.0,60.63180160522461,70.0,50322.03515625,0.0,1038.923828125,1.0,280.3390808105469,283.8208312988281,295.26324462890625,298.43267822265625,293.1499938964844,293.1499938964844,280.04998779296875,31945.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880961537361145,1.0,0.0,0.0,3.458792209625244,3.458812952041626,7.982561669450661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.611328125,0.0,1266.4661865234375,1895.4371337890625,0.0,3225.59130859375,0.8527018427848816,1.0,0.0,3.0,1.0,0.0
18177240,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.9990000128746032,0.3170035779476166,0.2748684287071228,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.9990000128746032,0.3363782465457916,0.2894496917724609,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.9990000128746032,0.4081007540225982,0.2137865573167801,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.9762969613075256,0.2798516452312469,0.2648628056049347,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.8854199051856995,0.2129848599433899,0.9576370120048524,285.1808776855469,284.95001220703125,297.41754150390625,292.2994689941406,297.4162902832031,297.4722900390625,285.1766967773437,1.0,0.4277712106704712,1.0,1.0,0.0,1.0,-2.401667833328247,2.401663064956665,4.63979040432605e-06,1.8559945821762085,1.0,1.0,0.0,60.63180160522461,70.0,50322.03515625,0.0,1038.923828125,1.0,280.3390808105469,283.8208312988281,295.26324462890625,298.43267822265625,293.1499938964844,293.1499938964844,280.04998779296875,31945.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880961537361145,1.0,0.0,0.0,3.458792209625244,3.458812952041626,7.982561669450661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.611328125,0.0,1266.4661865234375,1895.4371337890625,0.0,3225.59130859375,0.8527018427848816,1.0,0.0,3.0,1.0,0.0
