time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177300,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.3191014528274536,0.2740447521209717,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.3396083414554596,0.2885823249816894,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.4138648211956024,0.2131459265947342,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9783247113227844,0.280857503414154,0.2658697664737701,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8876238465309143,0.2138282358646392,0.9617286920547484,285.0205993652344,284.95001220703125,297.444091796875,292.3067626953125,297.44287109375,297.4857177734375,285.00604248046875,1.0,0.4288935661315918,1.0,1.0,0.0,1.0,-2.404937267303467,2.404932737350464,4.651272320188582e-06,1.8579106330871584,1.0,1.0,0.0,60.57644271850586,70.0,51526.80078125,0.0,1042.297119140625,1.0,280.10113525390625,283.632080078125,295.3558654785156,298.7101135253906,293.1499938964844,293.1499938964844,280.04998779296875,32805.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904508352279663,1.0,0.0,0.0,3.5113956928253174,3.5114169120788574,8.22721517579339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.1533203125,0.0,1325.37890625,1895.4371337890625,0.0,3314.42333984375,0.8653544187545776,1.0,0.0,3.0,1.0,0.0
18177360,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9990000128746032,0.3206670880317688,0.2771905958652496,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9990000128746032,0.3422006368637085,0.2918950319290161,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9990000128746032,0.4179212749004364,0.2155926823616027,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.9758927822113036,0.2817172110080719,0.2667424380779266,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8852267265319824,0.2144936621189117,0.965111494064331,284.9578552246094,284.95001220703125,297.4707336425781,292.31451416015625,297.4695129394531,297.4906311035156,284.9573059082031,1.0,0.4321287870407104,1.0,1.0,0.0,1.0,-2.4207301139831543,2.4207253456115723,4.712047939392505e-06,1.8698890209198,0.9700738787651062,0.9700738787651062,0.0,61.58420944213867,90.0,51954.33203125,0.0,1063.86474609375,1.0,280.0595092773437,283.57525634765625,295.3696594238281,298.7236022949219,293.1499938964844,293.1499938964844,279.75,34255.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967033624649048,1.0,0.0,0.0,3.5342917442321777,3.534313440322876,8.334855579050782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.390625,0.0,1359.3458251953125,1895.4371337890625,0.0,3372.83544921875,0.8714561462402344,1.0,0.0,3.0,1.0,0.0
18177420,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9974678158760072,0.3216968178749084,0.2894887030124664,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.3452886939048767,0.3081231415271759,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.4222543835639953,0.2275787144899368,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9607099890708924,0.2834756970405578,0.2684616446495056,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8708712458610535,0.2156093865633011,0.9708466529846193,284.89556884765625,284.95001220703125,297.5242004394531,292.33135986328125,297.5229797363281,297.4775085449219,284.903076171875,1.0,0.4439708888530731,1.0,1.0,0.0,1.0,-2.47842788696289,2.478422880172729,4.93861762151937e-06,1.9142050743103027,0.8858465552330017,0.8858465552330017,0.0,66.0438232421875,110.0,53499.36328125,0.0,1148.1258544921875,1.0,279.7592468261719,283.48455810546875,295.3846130371094,298.8428955078125,293.1499938964844,293.1499938964844,280.04998779296875,38479.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103632569313048,1.0,0.0,0.0,3.4268038272857666,3.4268252849578857,7.835591304683476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.55224609375,0.0,1281.031982421875,1895.4371337890625,0.0,3499.974365234375,0.8515225052833557,1.0,0.0,3.0,1.0,0.0
18177480,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9974678158760072,0.3216968178749084,0.2894887030124664,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.3452886939048767,0.3081231415271759,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.4222543835639953,0.2275787144899368,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9607099890708924,0.2834756970405578,0.2684616446495056,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8708712458610535,0.2156093865633011,0.9708466529846193,284.89556884765625,284.95001220703125,297.5242004394531,292.33135986328125,297.5229797363281,297.4775085449219,284.903076171875,1.0,0.4439708888530731,1.0,1.0,0.0,1.0,-2.47842788696289,2.478422880172729,4.93861762151937e-06,1.9142050743103027,0.8858465552330017,0.8858465552330017,0.0,66.0438232421875,110.0,53499.36328125,0.0,1148.1258544921875,1.0,279.7592468261719,283.48455810546875,295.3846130371094,298.8428955078125,293.1499938964844,293.1499938964844,280.04998779296875,38479.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103632569313048,1.0,0.0,0.0,3.4268038272857666,3.4268252849578857,7.835591304683476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.55224609375,0.0,1281.031982421875,1895.4371337890625,0.0,3499.974365234375,0.8515225052833557,1.0,0.0,3.0,1.0,0.0
18177540,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.9718995690345764,0.3237320482730865,0.2908581495285034,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9912823438644408,0.3458063006401062,0.3277579247951507,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.9990000128746032,0.4227157831192016,0.2508003711700439,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.9292723536491394,0.2858517169952392,0.27063849568367,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8453917503356934,0.2169720977544784,0.9772410988807678,285.1024475097656,284.95001220703125,297.57012939453125,292.3470458984375,297.5689392089844,297.4535522460937,285.10595703125,1.0,0.4584565460681915,1.0,1.0,0.0,1.0,-2.541206121444702,2.541200876235962,5.192132448428311e-06,1.962825417518616,1.0,1.0,0.0,73.57785034179688,110.0,53940.0625,0.0,1256.009765625,1.0,280.0353088378906,283.6708374023437,295.33917236328125,298.7337341308594,293.1499938964844,293.1499938964844,280.04998779296875,33242.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053706526756288,1.0,0.0,0.0,3.541585683822632,3.54160737991333,8.369293595933414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.427734375,0.0,1359.54296875,1895.4371337890625,0.0,3453.59326171875,0.872424840927124,1.0,0.0,3.0,1.0,0.0
18177600,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.9654440879821776,0.3242248594760895,0.2913112342357635,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.98549485206604,0.3459108769893646,0.3278530240058899,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.9990000128746032,0.4223004579544067,0.2563392221927643,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.9220191836357116,0.2862950563430786,0.2711041569709778,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.839934229850769,0.2172172516584396,0.9786100387573242,285.11248779296875,284.95001220703125,297.57794189453125,292.3498229980469,297.5767517089844,297.4484558105469,285.1161193847656,1.0,0.4611649513244629,1.0,1.0,0.0,1.0,-2.551513195037842,2.5515079498291016,5.234042419033358e-06,1.970641732215881,1.0,1.0,0.0,75.29551696777344,130.0,54115.921875,0.0,1275.8511962890625,1.0,280.0414123535156,283.67742919921875,295.3482360839844,298.7616577148437,293.1499938964844,293.1499938964844,279.75,33431.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905862271785736,1.0,0.0,0.0,3.553061962127685,3.553083896636963,8.423622261943819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.6962890625,0.0,1372.849365234375,1895.4371337890625,0.0,3458.1650390625,0.8751614689826965,1.0,0.0,3.0,1.0,0.0
18177660,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.903214991092682,0.3264622390270233,0.2942819893360138,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.9238887429237366,0.346834123134613,0.3292337656021118,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.9847235679626464,0.4136975705623626,0.2917333841323852,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8662052154541016,0.2884436249732971,0.2740728557109833,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7921577095985413,0.2180791646242141,0.9868200421333312,284.83819580078125,284.95001220703125,297.6319885253906,292.3697814941406,297.5527648925781,297.3913879394531,284.82958984375,1.0,0.4803734719753265,0.7761063575744629,0.7761063575744629,0.4000000059604645,1.0,-2.6112823486328125,1.737003207206726,0.8742791414260864,1.1468740701675415,0.8805745840072632,0.8805745840072632,0.0,91.71747589111328,150.0,52486.95703125,0.0,1422.1533203125,1.0,279.758056640625,283.3211975097656,295.406494140625,298.9039611816406,293.1499938964844,293.1499938964844,279.45001220703125,38168.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182265996932985,1.0,0.0,0.0,3.5331079959869385,3.533130407333374,8.329272986884462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.5048828125,0.0,1386.4617919921875,1895.4371337890625,0.0,3572.783203125,0.8727536201477051,1.0,0.0,3.0,1.0,0.0
18177720,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.903214991092682,0.3264622390270233,0.2942819893360138,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.9238887429237366,0.346834123134613,0.3292337656021118,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.9847235679626464,0.4136975705623626,0.2917333841323852,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8662052154541016,0.2884436249732971,0.2740728557109833,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7921577095985413,0.2180791646242141,0.9868200421333312,284.83819580078125,284.95001220703125,297.6319885253906,292.3697814941406,297.5527648925781,297.3913879394531,284.82958984375,1.0,0.4803734719753265,0.7761063575744629,0.7761063575744629,0.4000000059604645,1.0,-2.6112823486328125,1.737003207206726,0.8742791414260864,1.1468740701675415,0.8805745840072632,0.8805745840072632,0.0,91.71747589111328,150.0,52486.95703125,0.0,1422.1533203125,1.0,279.758056640625,283.3211975097656,295.406494140625,298.9039611816406,293.1499938964844,293.1499938964844,279.45001220703125,38168.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182265996932985,1.0,0.0,0.0,3.5331079959869385,3.533130407333374,8.329272986884462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.5048828125,0.0,1386.4617919921875,1895.4371337890625,0.0,3572.783203125,0.8727536201477051,1.0,0.0,3.0,1.0,0.0
18177780,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.8459370136260986,0.3277655839920044,0.2961944937705993,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.8623526096343994,0.3478558361530304,0.3309018313884735,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.9104108810424804,0.4066019356250763,0.2863340973854065,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.8141868710517883,0.2896075844764709,0.2760992050170898,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.7419434189796448,0.2180379927158355,0.9911417365074158,284.8217163085937,284.95001220703125,297.6863708496094,292.3910522460937,297.49267578125,297.3582763671875,284.8206481933594,1.0,0.4973330199718475,0.5522127151489258,0.5522127151489258,0.800000011920929,1.0,-2.617950916290283,1.0669447183609009,1.551006317138672,0.4758439362049103,0.7471598386764526,0.7471598386764526,0.0,115.11266326904295,153.0,48096.828125,0.0,1533.6263427734375,1.0,279.4625549316406,283.2939147949219,295.31500244140625,298.5286865234375,293.1499938964844,293.1499938964844,279.75,45692.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059495329856871,1.0,0.0,0.0,3.0022406578063965,3.002259969711304,6.01429007929255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.7978515625,0.0,953.7321166992188,1895.4371337890625,0.0,3458.976318359375,0.7662162184715271,1.0,0.0,3.0,1.0,0.0
18177840,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.8459370136260986,0.3277655839920044,0.2961944937705993,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.8623526096343994,0.3478558361530304,0.3309018313884735,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.9104108810424804,0.4066019356250763,0.2863340973854065,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.8141868710517883,0.2896075844764709,0.2760992050170898,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.7419434189796448,0.2180379927158355,0.9911417365074158,284.8217163085937,284.95001220703125,297.6863708496094,292.3910522460937,297.49267578125,297.3582763671875,284.8206481933594,1.0,0.4973330199718475,0.5522127151489258,0.5522127151489258,0.800000011920929,1.0,-2.617950916290283,1.0669447183609009,1.551006317138672,0.4758439362049103,0.7471598386764526,0.7471598386764526,0.0,115.11266326904295,153.0,48096.828125,0.0,1533.6263427734375,1.0,279.4625549316406,283.2939147949219,295.31500244140625,298.5286865234375,293.1499938964844,293.1499938964844,279.75,45692.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059495329856871,1.0,0.0,0.0,3.0022406578063965,3.002259969711304,6.01429007929255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.7978515625,0.0,953.7321166992188,1895.4371337890625,0.0,3458.976318359375,0.7662162184715271,1.0,0.0,3.0,1.0,0.0
18177900,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8330955505371094,0.329203188419342,0.2975380420684814,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8485738635063171,0.3490728139877319,0.3321318030357361,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8925291299819946,0.405509889125824,0.2852977812290191,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8009425401687622,0.2906209528446197,0.2772125601768493,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7303504943847656,0.2183466553688049,0.993425190448761,284.9385070800781,284.95001220703125,297.71368408203125,292.40216064453125,297.4729309082031,297.3547668457031,284.9412536621094,1.0,0.5033801794052124,0.4402658641338348,0.4402658641338348,1.0,1.0,-2.623873233795166,0.8551353216171265,1.7687379121780396,0.2628087401390075,0.7991416454315186,0.7991416454315186,0.0,123.16053009033205,153.0,46252.2421875,0.0,1578.4461669921875,1.0,279.6823425292969,283.4186096191406,295.2457580566406,298.21636962890625,293.1499938964844,293.1499938964844,279.75,39498.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859450817108154,1.0,0.0,0.0,2.955413818359375,2.9554314613342285,5.828138682772988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.271484375,0.0,879.9011840820312,1895.4371337890625,0.0,3272.266357421875,0.7512211799621582,1.0,0.0,3.0,1.0,0.0
18177960,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8250911831855774,0.3308030366897583,0.2991587519645691,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8399961590766907,0.3505046963691711,0.333642303943634,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8811690807342529,0.4052277505397796,0.2850295305252075,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7922258973121643,0.2917734384536743,0.2784915566444397,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7227993607521057,0.2187879979610443,0.9963015913963318,284.95294189453125,284.95001220703125,297.7410888671875,292.4135437011719,297.48175048828125,297.3529968261719,284.9595947265625,1.0,0.5085415244102478,0.4575181007385254,0.4575181007385254,1.0,1.0,-2.6323063373565674,0.8761118650436401,1.7561943531036377,0.2817472815513611,0.8044314980506897,0.8044314980506897,0.0,129.3724822998047,141.0,46011.26171875,0.0,1617.9654541015625,1.0,279.7347106933594,283.4429626464844,295.2627868652344,298.20343017578125,293.1499938964844,293.1499938964844,280.04998779296875,37683.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706299066543579,1.0,0.0,0.0,2.9562032222747803,2.956220388412476,5.831253133692371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.10302734375,0.0,869.4977416992188,1895.4371337890625,0.0,3128.7197265625,0.7470571994781494,1.0,0.0,3.0,1.0,0.0
18178020,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8240678906440735,0.3343643248081207,0.3023673295974731,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8385770916938782,0.3538275063037872,0.3367540538311004,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8771612048149109,0.406004250049591,0.2853853702545166,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7906707525253296,0.2944064438343048,0.2809903919696808,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7207295894622803,0.2200058102607727,1.0017958879470823,285.0467224121094,284.95001220703125,297.79620361328125,292.43707275390625,297.5129089355469,297.3554992675781,285.0448303222656,1.0,0.5123060345649719,0.4920225739479065,0.4920225739479065,1.0,1.0,-2.649933099746704,0.9490082263946532,1.7009248733520508,0.3504875302314758,0.9225420355796814,0.9225420355796814,0.0,132.4901580810547,129.0,46492.29296875,0.0,1656.6719970703125,1.0,280.0348205566406,283.5354919433594,295.35211181640625,298.2718811035156,293.1499938964844,293.1499938964844,279.75,31165.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501865863800049,1.0,0.0,0.0,3.1765594482421875,3.176577568054199,6.732979613843781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.16748046875,0.0,1003.4371948242188,1895.4371337890625,0.0,2937.0185546875,0.7887643575668335,1.0,0.0,3.0,1.0,0.0
18178080,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8240678906440735,0.3343643248081207,0.3023673295974731,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8385770916938782,0.3538275063037872,0.3367540538311004,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8771612048149109,0.406004250049591,0.2853853702545166,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7906707525253296,0.2944064438343048,0.2809903919696808,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7207295894622803,0.2200058102607727,1.0017958879470823,285.0467224121094,284.95001220703125,297.79620361328125,292.43707275390625,297.5129089355469,297.3554992675781,285.0448303222656,1.0,0.5123060345649719,0.4920225739479065,0.4920225739479065,1.0,1.0,-2.649933099746704,0.9490082263946532,1.7009248733520508,0.3504875302314758,0.9225420355796814,0.9225420355796814,0.0,132.4901580810547,129.0,46492.29296875,0.0,1656.6719970703125,1.0,280.0348205566406,283.5354919433594,295.35211181640625,298.2718811035156,293.1499938964844,293.1499938964844,279.75,31165.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501865863800049,1.0,0.0,0.0,3.1765594482421875,3.176577568054199,6.732979613843781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.16748046875,0.0,1003.4371948242188,1895.4371337890625,0.0,2937.0185546875,0.7887643575668335,1.0,0.0,3.0,1.0,0.0
18178140,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8307833671569824,0.336744487285614,0.3046544194221496,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8455011248588562,0.3563966155052185,0.3392574191093445,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8829060792922974,0.4061648249626159,0.2855570018291473,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7975790500640869,0.2963591516017914,0.2828964591026306,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7256995439529419,0.220763623714447,1.0052775144577026,284.9212341308594,284.95001220703125,297.8517150878906,292.46148681640625,297.5390014648437,297.3481140136719,284.923095703125,1.0,0.5117862224578857,0.5265270471572876,0.5265270471572876,1.0,1.0,-2.6623783111572266,1.0114344358444214,1.6509438753128052,0.4100220501422882,0.8385512828826904,0.8385512828826904,0.0,129.767578125,117.0,47765.47265625,0.0,1661.88427734375,1.0,279.76226806640625,283.3939819335937,295.4987487792969,298.5915832519531,293.1499938964844,293.1499938964844,280.04998779296875,36864.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627690076828003,1.0,0.0,0.0,3.14313006401062,3.14314866065979,6.592012482542486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.431640625,0.0,1012.3362426757812,1895.4371337890625,0.0,3054.97705078125,0.7867759466171265,1.0,0.0,3.0,1.0,0.0
18178200,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8307833671569824,0.336744487285614,0.3046544194221496,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8455011248588562,0.3563966155052185,0.3392574191093445,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8829060792922974,0.4061648249626159,0.2855570018291473,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7975790500640869,0.2963591516017914,0.2828964591026306,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7256995439529419,0.220763623714447,1.0052775144577026,284.9212341308594,284.95001220703125,297.8517150878906,292.46148681640625,297.5390014648437,297.3481140136719,284.923095703125,1.0,0.5117862224578857,0.5265270471572876,0.5265270471572876,1.0,1.0,-2.6623783111572266,1.0114344358444214,1.6509438753128052,0.4100220501422882,0.8385512828826904,0.8385512828826904,0.0,129.767578125,117.0,47765.47265625,0.0,1661.88427734375,1.0,279.76226806640625,283.3939819335937,295.4987487792969,298.5915832519531,293.1499938964844,293.1499938964844,280.04998779296875,36864.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627690076828003,1.0,0.0,0.0,3.14313006401062,3.14314866065979,6.592012482542486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.431640625,0.0,1012.3362426757812,1895.4371337890625,0.0,3054.97705078125,0.7867759466171265,1.0,0.0,3.0,1.0,0.0
18178260,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8444012403488159,0.3398597538471222,0.3069485425949096,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8597126007080078,0.3594709932804107,0.341689795255661,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8967229127883911,0.4071455299854278,0.2858441472053528,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8113506436347961,0.2986961603164673,0.2846708595752716,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7363266944885254,0.2218198180198669,1.0081043243408203,285.0160827636719,284.95001220703125,297.9076538085937,292.48663330078125,297.5600280761719,297.3483581542969,285.0144958496094,1.0,0.5086653828620911,0.522838830947876,0.522838830947876,1.0,1.0,-2.673926830291748,1.0126183032989502,1.661308526992798,0.4084143042564392,0.9335132837295532,0.9335132837295532,0.0,123.07923126220705,105.0,47578.52734375,0.0,1648.0267333984375,1.0,280.0379638671875,283.4921569824219,295.47802734375,298.5076904296875,293.1499938964844,293.1499938964844,279.75,32380.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578274846076965,1.0,0.0,0.0,3.293973922729492,3.2939932346343994,7.239917749757296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.462890625,0.0,1113.7703857421875,1895.4371337890625,0.0,3008.63134765625,0.816154420375824,1.0,0.0,3.0,1.0,0.0
18178320,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8444012403488159,0.3398597538471222,0.3069485425949096,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8597126007080078,0.3594709932804107,0.341689795255661,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8967229127883911,0.4071455299854278,0.2858441472053528,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8113506436347961,0.2986961603164673,0.2846708595752716,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7363266944885254,0.2218198180198669,1.0081043243408203,285.0160827636719,284.95001220703125,297.9076538085937,292.48663330078125,297.5600280761719,297.3483581542969,285.0144958496094,1.0,0.5086653828620911,0.522838830947876,0.522838830947876,1.0,1.0,-2.673926830291748,1.0126183032989502,1.661308526992798,0.4084143042564392,0.9335132837295532,0.9335132837295532,0.0,123.07923126220705,105.0,47578.52734375,0.0,1648.0267333984375,1.0,280.0379638671875,283.4921569824219,295.47802734375,298.5076904296875,293.1499938964844,293.1499938964844,279.75,32380.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578274846076965,1.0,0.0,0.0,3.293973922729492,3.2939932346343994,7.239917749757296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.462890625,0.0,1113.7703857421875,1895.4371337890625,0.0,3008.63134765625,0.816154420375824,1.0,0.0,3.0,1.0,0.0
18178380,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8547173738479614,0.3412126898765564,0.3082050681114197,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8705460429191589,0.3609473407268524,0.343052476644516,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9074769020080566,0.4073765277862549,0.2860221564769745,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.820988118648529,0.2997955977916717,0.2856555879116058,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7444773316383362,0.2222717702388763,1.0097075700759888,284.8794860839844,284.95001220703125,297.9391784667969,292.5009765625,297.56939697265625,297.3452453613281,284.87646484375,1.0,0.5062515139579773,0.5207734704017639,0.5207734704017639,1.0,1.0,-2.6804027557373047,1.0121667385101318,1.6682358980178833,0.4064825177192688,0.8424965143203735,0.8424965143203735,0.0,118.3286361694336,105.0,48463.4609375,0.0,1635.62451171875,1.0,279.79644775390625,283.3387145996094,295.5546264648437,298.73834228515625,293.1499938964844,293.1499938964844,279.75,36832.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669568300247192,1.0,0.0,0.0,3.2753701210021973,3.2753899097442627,7.158369044191204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.6884765625,0.0,1126.966552734375,1895.4371337890625,0.0,3094.2626953125,0.8138218522071838,1.0,0.0,3.0,1.0,0.0
18178440,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.863373875617981,0.342151015996933,0.3088889122009277,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8796845078468323,0.3619978427886963,0.3438905775547027,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9170950055122375,0.407435268163681,0.2859458327293396,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8288004994392395,0.3005561530590057,0.2862266302108764,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7513719797134399,0.2225376367568969,1.010223627090454,284.9005126953125,284.95001220703125,297.96405029296875,292.5123291015625,297.5758361816406,297.34136962890625,284.9029846191406,1.0,0.5040163397789001,0.5191506743431091,0.5191506743431091,1.0,1.0,-2.6834475994110107,1.0109124183654783,1.6725353002548218,0.404495894908905,0.8373815417289734,0.8373815417289734,0.0,114.48162078857422,93.0,48325.05859375,0.0,1622.39501953125,1.0,279.7613525390625,283.3615417480469,295.5530090332031,298.702392578125,293.1499938964844,293.1499938964844,280.04998779296875,38241.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700737953186035,1.0,0.0,0.0,3.206625699996948,3.2066450119018555,6.861038173155976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.7197265625,0.0,1075.4410400390625,1895.4371337890625,0.0,3123.503173828125,0.8021510243415833,1.0,0.0,3.0,1.0,0.0
18178500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8754487037658691,0.3436541855335235,0.3098263144493103,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8922406435012817,0.3634979128837585,0.344940572977066,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9308977127075196,0.4079109132289886,0.285970389842987,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8394503593444824,0.301670491695404,0.2869443595409393,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7610163688659668,0.2230264395475387,1.0109933614730835,285.01513671875,284.95001220703125,297.9924011230469,292.5253601074219,297.5858764648437,297.34130859375,285.0198059082031,1.0,0.5012697577476501,0.5173065662384033,0.5173065662384033,1.0,1.0,-2.68764877319336,1.0097800493240356,1.6778687238693235,0.4022924304008484,0.9151579737663268,0.9151579737663268,0.0,109.63218688964844,93.0,47745.53125,0.0,1606.191162109375,1.0,279.9906005859375,283.4862670898437,295.5009765625,298.5148620605469,293.1499938964844,293.1499938964844,280.04998779296875,34122.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864230751991272,1.0,0.0,0.0,3.255279064178467,3.255298376083374,7.070819947330165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.7939453125,0.0,1090.8731689453125,1895.4371337890625,0.0,3068.68896484375,0.8107552528381348,1.0,0.0,3.0,1.0,0.0
18178560,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.890808641910553,0.3453413248062134,0.3110871016979217,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9080792665481568,0.3651635944843292,0.3462411165237427,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.948083519935608,0.4085864126682281,0.2862386703491211,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8529992699623108,0.3029269278049469,0.2878669798374176,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7734297513961792,0.2236393541097641,1.012506365776062,285.0141296386719,284.95001220703125,298.0209045410156,292.5384826660156,297.5978088378906,297.3434753417969,285.0126037597656,1.0,0.4984447360038757,0.5168782472610474,0.5168782472610474,1.0,1.0,-2.6939735412597656,1.0116499662399292,1.682323694229126,0.4026339948177337,0.937499463558197,0.937499463558197,0.0,104.24834442138672,81.0,47995.8515625,0.0,1590.4813232421875,1.0,280.0389709472656,283.47900390625,295.5155944824219,298.5732421875,293.1499938964844,293.1499938964844,279.75,32876.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616659641265869,1.0,0.0,0.0,3.33642053604126,3.336440324783325,7.427709647345182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.63427734375,0.0,1155.918212890625,1895.4371337890625,0.0,3044.630615234375,0.8261076211929321,1.0,0.0,3.0,1.0,0.0
18178620,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9286707043647766,0.3476890921592712,0.3130154311656952,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.948633074760437,0.3677873611450195,0.3484586179256439,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.982919692993164,0.4090167880058288,0.2863895893096924,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8859031200408936,0.3048334419727325,0.289389431476593,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8030315637588501,0.2244138121604919,1.0145046710968018,284.9020080566406,284.95001220703125,298.0782775878906,292.5648803710937,297.6156921386719,297.3379821777344,284.90447998046875,1.0,0.4923568665981293,0.5160216093063354,0.5160216093063354,1.0,1.0,-2.703373908996582,1.0142732858657837,1.6891006231307983,0.4030574262142181,0.8437060117721558,0.8437060117721558,0.0,93.52970886230467,69.0,48765.1875,0.0,1554.45947265625,1.0,279.760986328125,283.3515319824219,295.5966186523437,298.7709350585937,293.1499938964844,293.1499938964844,280.04998779296875,38352.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720384836196899,1.0,0.0,0.0,3.244381904602051,3.244401693344116,7.0235597604551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.44775390625,0.0,1109.3795166015625,1895.4371337890625,0.0,3141.93212890625,0.8106157183647156,1.0,0.0,3.0,1.0,0.0
18178680,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9286707043647766,0.3476890921592712,0.3130154311656952,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.948633074760437,0.3677873611450195,0.3484586179256439,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.982919692993164,0.4090167880058288,0.2863895893096924,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8859031200408936,0.3048334419727325,0.289389431476593,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8030315637588501,0.2244138121604919,1.0145046710968018,284.9020080566406,284.95001220703125,298.0782775878906,292.5648803710937,297.6156921386719,297.3379821777344,284.90447998046875,1.0,0.4923568665981293,0.5160216093063354,0.5160216093063354,1.0,1.0,-2.703373908996582,1.0142732858657837,1.6891006231307983,0.4030574262142181,0.8437060117721558,0.8437060117721558,0.0,93.52970886230467,69.0,48765.1875,0.0,1554.45947265625,1.0,279.760986328125,283.3515319824219,295.5966186523437,298.7709350585937,293.1499938964844,293.1499938964844,280.04998779296875,38352.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720384836196899,1.0,0.0,0.0,3.244381904602051,3.244401693344116,7.0235597604551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.44775390625,0.0,1109.3795166015625,1895.4371337890625,0.0,3141.93212890625,0.8106157183647156,1.0,0.0,3.0,1.0,0.0
18178740,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9970245957374572,0.3506742715835571,0.3150177299976349,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.3710732758045196,0.3359110951423645,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.4115668535232544,0.2481027692556381,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9585811495780944,0.306943416595459,0.2908229529857635,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8590894937515259,0.2255961149930954,1.015939235687256,285.0111389160156,284.95001220703125,298.1361999511719,292.5913391113281,297.6398620605469,297.3417358398437,285.0166931152344,1.0,0.486609399318695,0.5151649713516235,0.5151649713516235,1.0,1.0,-2.738366842269897,1.0283029079437256,1.7100640535354614,0.4040720164775848,0.9421268701553344,0.9421268701553344,0.0,78.82408905029297,89.0,48570.296875,0.0,1485.1195068359375,1.0,280.0389404296875,283.4728088378906,295.5655822753906,298.6451721191406,293.1499938964844,293.1499938964844,279.75,33162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863065779209137,1.0,0.0,0.0,3.367781639099121,3.3678016662597656,7.568000341962033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.93896484375,0.0,1187.1605224609375,1895.4371337890625,0.0,3057.760986328125,0.833368718624115,1.0,0.0,3.0,1.0,0.0
18178800,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9970245957374572,0.3506742715835571,0.3150177299976349,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.3710732758045196,0.3359110951423645,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.4115668535232544,0.2481027692556381,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9585811495780944,0.306943416595459,0.2908229529857635,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8590894937515259,0.2255961149930954,1.015939235687256,285.0111389160156,284.95001220703125,298.1361999511719,292.5913391113281,297.6398620605469,297.3417358398437,285.0166931152344,1.0,0.486609399318695,0.5151649713516235,0.5151649713516235,1.0,1.0,-2.738366842269897,1.0283029079437256,1.7100640535354614,0.4040720164775848,0.9421268701553344,0.9421268701553344,0.0,78.82408905029297,89.0,48570.296875,0.0,1485.1195068359375,1.0,280.0389404296875,283.4728088378906,295.5655822753906,298.6451721191406,293.1499938964844,293.1499938964844,279.75,33162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863065779209137,1.0,0.0,0.0,3.367781639099121,3.3678016662597656,7.568000341962033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.93896484375,0.0,1187.1605224609375,1895.4371337890625,0.0,3057.760986328125,0.833368718624115,1.0,0.0,3.0,1.0,0.0
18178860,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9697563052177428,0.3529656529426574,0.3174072206020355,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9864535927772522,0.3737407326698303,0.3536773025989532,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.415176659822464,0.2755699157714844,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9237138032913208,0.3088474571704864,0.292822778224945,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8321366906166077,0.226235806941986,1.0211284160614014,284.89959716796875,284.95001220703125,298.1946716308594,292.6177673339844,297.6582336425781,297.3376770019531,284.9013671875,1.0,0.4878920316696167,0.5140035152435303,0.5140035152435303,1.0,1.0,-2.707713842391968,1.0128823518753052,1.6948314905166626,0.4003767073154449,0.8461801409721375,0.8461801409721375,0.0,85.00559997558594,109.0,48941.78125,0.0,1524.781005859375,1.0,279.7615966796875,283.3414001464844,295.6444091796875,298.8326416015625,293.1499938964844,293.1499938964844,280.04998779296875,38546.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723888397216797,1.0,0.0,0.0,3.266940832138061,3.266960859298706,7.12157145699166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.10107421875,0.0,1130.86181640625,1895.4371337890625,0.0,3145.21826171875,0.815738320350647,1.0,0.0,3.0,1.0,0.0
18178920,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9697563052177428,0.3529656529426574,0.3174072206020355,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9864535927772522,0.3737407326698303,0.3536773025989532,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.415176659822464,0.2755699157714844,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9237138032913208,0.3088474571704864,0.292822778224945,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8321366906166077,0.226235806941986,1.0211284160614014,284.89959716796875,284.95001220703125,298.1946716308594,292.6177673339844,297.6582336425781,297.3376770019531,284.9013671875,1.0,0.4878920316696167,0.5140035152435303,0.5140035152435303,1.0,1.0,-2.707713842391968,1.0128823518753052,1.6948314905166626,0.4003767073154449,0.8461801409721375,0.8461801409721375,0.0,85.00559997558594,109.0,48941.78125,0.0,1524.781005859375,1.0,279.7615966796875,283.3414001464844,295.6444091796875,298.8326416015625,293.1499938964844,293.1499938964844,280.04998779296875,38546.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723888397216797,1.0,0.0,0.0,3.266940832138061,3.266960859298706,7.12157145699166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.10107421875,0.0,1130.86181640625,1895.4371337890625,0.0,3145.21826171875,0.815738320350647,1.0,0.0,3.0,1.0,0.0
18178980,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9575295448303224,0.3561703562736511,0.3201559484004974,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.975591480731964,0.3768587112426758,0.3566049635410309,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9990000128746032,0.4165595173835754,0.2885108888149261,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9103286862373352,0.3112809062004089,0.2950823605060577,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8215687870979309,0.2273373007774353,1.026037335395813,285.0359191894531,284.95001220703125,298.2536926269531,292.6439514160156,297.6817932128906,297.3398132324219,285.036376953125,1.0,0.4973804354667663,0.512842059135437,0.512842059135437,1.0,1.0,-2.749181032180786,1.0286576747894287,1.7205233573913574,0.4056147038936615,0.9687157273292542,0.9687157273292542,0.0,90.00424194335938,129.0,48962.08984375,0.0,1601.0279541015625,1.0,280.0391845703125,283.4766845703125,295.6195678710937,298.7262878417969,293.1499938964844,293.1499938964844,279.75,32625.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635035753250122,1.0,0.0,0.0,3.403404712677002,3.4034247398376465,7.728949640295468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.29248046875,0.0,1217.311279296875,1895.4371337890625,0.0,3061.86767578125,0.841158390045166,1.0,0.0,3.0,1.0,0.0
18179040,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9575295448303224,0.3561703562736511,0.3201559484004974,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.975591480731964,0.3768587112426758,0.3566049635410309,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9990000128746032,0.4165595173835754,0.2885108888149261,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9103286862373352,0.3112809062004089,0.2950823605060577,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8215687870979309,0.2273373007774353,1.026037335395813,285.0359191894531,284.95001220703125,298.2536926269531,292.6439514160156,297.6817932128906,297.3398132324219,285.036376953125,1.0,0.4973804354667663,0.512842059135437,0.512842059135437,1.0,1.0,-2.749181032180786,1.0286576747894287,1.7205233573913574,0.4056147038936615,0.9687157273292542,0.9687157273292542,0.0,90.00424194335938,129.0,48962.08984375,0.0,1601.0279541015625,1.0,280.0391845703125,283.4766845703125,295.6195678710937,298.7262878417969,293.1499938964844,293.1499938964844,279.75,32625.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635035753250122,1.0,0.0,0.0,3.403404712677002,3.4034247398376465,7.728949640295468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.29248046875,0.0,1217.311279296875,1895.4371337890625,0.0,3061.86767578125,0.841158390045166,1.0,0.0,3.0,1.0,0.0
18179100,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9331880807876588,0.3573447465896606,0.3217132687568664,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9531462788581848,0.3782164752483368,0.3583061993122101,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9835349917411804,0.4154313802719116,0.2913316786289215,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8886604309082031,0.3122489154338836,0.2964223325252533,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8029672503471375,0.2277037948369979,1.0295298099517822,284.9089660644531,284.95001220703125,298.283447265625,292.6568908691406,297.6909484863281,297.33697509765625,284.9013671875,1.0,0.503178596496582,0.5122613310813904,0.5122613310813904,1.0,1.0,-2.758097648620605,1.0313576459884644,1.7267400026321411,0.4072285592556,0.8946667313575745,0.8946667313575745,0.0,96.8441162109375,129.0,50134.828125,0.0,1648.57080078125,1.0,279.80352783203125,283.32232666015625,295.70025634765625,298.98028564453125,293.1499938964844,293.1499938964844,279.75,35181.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713660836219788,1.0,0.0,0.0,3.4197006225585938,3.419721364974976,7.803141102158406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.8037109375,0.0,1250.9354248046875,1895.4371337890625,0.0,3135.625,0.8451467156410217,1.0,0.0,3.0,1.0,0.0
